Time,BASEMENT::Des Heat Load [W],BASEMENT:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Sens Cool Load [W],BASEMENT::Des Heat Mass Flow [kg/s],BASEMENT:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Cool Mass Flow [kg/s],CORE_BOTTOM::Des Heat Load [W],CORE_BOTTOM:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Sens Cool Load [W],CORE_BOTTOM::Des Heat Mass Flow [kg/s],CORE_BOTTOM:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Cool Mass Flow [kg/s],CORE_MID::Des Heat Load [W],CORE_MID:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Sens Cool Load [W],CORE_MID::Des Heat Mass Flow [kg/s],CORE_MID:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Cool Mass Flow [kg/s],CORE_TOP:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Load [W],CORE_TOP:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Sens Cool Load [W],CORE_TOP:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],CORE_TOP:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Cool Mass Flow [kg/s],PERIMETER_BOT_ZN_1:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_BOT_ZN_1:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Sens Cool Load [W],PERIMETER_BOT_ZN_1:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_BOT_ZN_1:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Cool Mass Flow [kg/s],PERIMETER_BOT_ZN_2:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_BOT_ZN_2:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Sens Cool Load [W],PERIMETER_BOT_ZN_2:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_BOT_ZN_2:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Cool Mass Flow [kg/s],PERIMETER_BOT_ZN_3:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_BOT_ZN_3:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Sens Cool Load [W],PERIMETER_BOT_ZN_3:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_BOT_ZN_3:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Cool Mass Flow [kg/s],PERIMETER_BOT_ZN_4:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_BOT_ZN_4:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Sens Cool Load [W],PERIMETER_BOT_ZN_4:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_BOT_ZN_4:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Cool Mass Flow [kg/s],PERIMETER_MID_ZN_1:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_MID_ZN_1:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Sens Cool Load [W],PERIMETER_MID_ZN_1:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_MID_ZN_1:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Cool Mass Flow [kg/s],PERIMETER_MID_ZN_2:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_MID_ZN_2:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Sens Cool Load [W],PERIMETER_MID_ZN_2:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_MID_ZN_2:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Cool Mass Flow [kg/s],PERIMETER_MID_ZN_3:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_MID_ZN_3:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Sens Cool Load [W],PERIMETER_MID_ZN_3:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_MID_ZN_3:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Cool Mass Flow [kg/s],PERIMETER_MID_ZN_4:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_MID_ZN_4:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Sens Cool Load [W],PERIMETER_MID_ZN_4:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_MID_ZN_4:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Cool Mass Flow [kg/s],PERIMETER_TOP_ZN_1:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_TOP_ZN_1:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Sens Cool Load [W],PERIMETER_TOP_ZN_1:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_TOP_ZN_1:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Cool Mass Flow [kg/s],PERIMETER_TOP_ZN_2:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_TOP_ZN_2:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Sens Cool Load [W],PERIMETER_TOP_ZN_2:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_TOP_ZN_2:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Cool Mass Flow [kg/s],PERIMETER_TOP_ZN_3:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_TOP_ZN_3:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Sens Cool Load [W],PERIMETER_TOP_ZN_3:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_TOP_ZN_3:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Cool Mass Flow [kg/s],PERIMETER_TOP_ZN_4:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_TOP_ZN_4:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Sens Cool Load [W],PERIMETER_TOP_ZN_4:CHICAGO ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_TOP_ZN_4:CHICAGO ANN CLG .4% CONDNS WB=>MDB:Des Cool Mass Flow [kg/s] 
14:30:00,0.000000E+00,4.447043E+04,0.000000E+00,3.890901E+00,0.000000E+00,5.583450E+04,0.000000E+00,4.885648E+00,0.000000E+00,5.795852E+05,0.000000E+00,5.071492E+01,3.499897E+04,6.163893E+04,1.183532E+00,5.393545E+00,9.787475E+03,1.194125E+04,3.309444E-01,1.044917E+00,6.587472E+03,8.176338E+03,2.227422E-01,7.154705E-01,9.538223E+03,1.060862E+04,3.225163E-01,9.283213E-01,6.569237E+03,9.847806E+03,2.221256E-01,8.617582E-01,1.158569E+05,1.317186E+05,3.917489E+00,1.152596E+01,7.621368E+04,8.979745E+04,2.577021E+00,7.857650E+00,1.144224E+05,1.111142E+05,3.868984E+00,9.723171E+00,7.806388E+04,1.020745E+05,2.639583E+00,8.932270E+00,1.838834E+04,1.367461E+04,6.217749E-01,1.196589E+00,1.193888E+04,9.265961E+03,4.036950E-01,8.108104E-01,1.828887E+04,1.156462E+04,6.184113E-01,1.011975E+00,1.219369E+04,1.049540E+04,4.123114E-01,9.184241E-01 
14:45:00,0.000000E+00,4.449854E+04,0.000000E+00,3.893360E+00,0.000000E+00,5.588278E+04,0.000000E+00,4.889874E+00,0.000000E+00,5.801174E+05,0.000000E+00,5.076149E+01,3.488851E+04,6.218206E+04,1.179797E+00,5.441067E+00,9.787054E+03,1.184915E+04,3.309301E-01,1.036857E+00,6.587203E+03,8.160528E+03,2.227331E-01,7.140869E-01,9.537808E+03,1.064124E+04,3.225023E-01,9.311753E-01,6.568969E+03,1.091796E+04,2.221165E-01,9.554058E-01,1.158526E+05,1.308645E+05,3.917345E+00,1.145122E+01,7.621090E+04,8.923016E+04,2.576927E+00,7.808013E+00,1.144181E+05,1.115424E+05,3.868839E+00,9.760632E+00,7.806111E+04,1.128591E+05,2.639489E+00,9.876003E+00,1.837470E+04,1.365002E+04,6.213137E-01,1.194437E+00,1.193006E+04,9.250903E+03,4.033969E-01,8.094929E-01,1.827517E+04,1.167160E+04,6.179482E-01,1.021336E+00,1.218489E+04,1.160688E+04,4.120137E-01,1.015686E+00 
15:00:00,0.000000E+00,4.452813E+04,0.000000E+00,3.895949E+00,0.000000E+00,5.593608E+04,0.000000E+00,4.894537E+00,0.000000E+00,5.806930E+05,0.000000E+00,5.081186E+01,3.478220E+04,6.272551E+04,1.176201E+00,5.488617E+00,9.786633E+03,1.178593E+04,3.309159E-01,1.031326E+00,6.586935E+03,8.134702E+03,2.227240E-01,7.118269E-01,9.537393E+03,1.066020E+04,3.224882E-01,9.328344E-01,6.568700E+03,1.206411E+04,2.221074E-01,1.055700E+00,1.158484E+05,1.301694E+05,3.917200E+00,1.139039E+01,7.620814E+04,8.860146E+04,2.576834E+00,7.753002E+00,1.144138E+05,1.118274E+05,3.868694E+00,9.785565E+00,7.805833E+04,1.244782E+05,2.639395E+00,1.089273E+01,1.836162E+04,1.363859E+04,6.208716E-01,1.193437E+00,1.192161E+04,9.228816E+03,4.031112E-01,8.075602E-01,1.826204E+04,1.176361E+04,6.175043E-01,1.029386E+00,1.217646E+04,1.279979E+04,4.117285E-01,1.120070E+00 
15:15:00,0.000000E+00,4.455933E+04,0.000000E+00,3.898678E+00,0.000000E+00,5.599253E+04,0.000000E+00,4.899476E+00,0.000000E+00,5.812953E+05,0.000000E+00,5.086456E+01,3.467994E+04,6.326454E+04,1.172743E+00,5.535780E+00,9.786213E+03,1.174668E+04,3.309017E-01,1.027892E+00,6.586667E+03,8.097755E+03,2.227149E-01,7.085937E-01,9.536979E+03,1.066374E+04,3.224742E-01,9.331435E-01,6.568432E+03,1.318917E+04,2.220984E-01,1.154144E+00,1.158441E+05,1.295921E+05,3.917056E+00,1.133989E+01,7.620538E+04,8.789443E+04,2.576740E+00,7.691136E+00,1.144096E+05,1.119486E+05,3.868549E+00,9.796160E+00,7.805557E+04,1.360327E+05,2.639302E+00,1.190376E+01,1.834910E+04,1.363608E+04,6.204482E-01,1.193217E+00,1.191352E+04,9.197928E+03,4.028377E-01,8.048574E-01,1.824947E+04,1.183796E+04,6.170793E-01,1.035891E+00,1.216838E+04,1.398579E+04,4.114554E-01,1.223846E+00 
15:30:00,0.000000E+00,4.459212E+04,0.000000E+00,3.901548E+00,0.000000E+00,5.604951E+04,0.000000E+00,4.904463E+00,0.000000E+00,5.819001E+05,0.000000E+00,5.091748E+01,3.458159E+04,6.379445E+04,1.169418E+00,5.582145E+00,9.785794E+03,1.172106E+04,3.308875E-01,1.025652E+00,6.586400E+03,8.050242E+03,2.227059E-01,7.044359E-01,9.536565E+03,1.065219E+04,3.224603E-01,9.321316E-01,6.568165E+03,1.422204E+04,2.220893E-01,1.244517E+00,1.158399E+05,1.290437E+05,3.916912E+00,1.129190E+01,7.620263E+04,8.710990E+04,2.576647E+00,7.622487E+00,1.144053E+05,1.119078E+05,3.868405E+00,9.792584E+00,7.805281E+04,1.468571E+05,2.639209E+00,1.285086E+01,1.833711E+04,1.363359E+04,6.200428E-01,1.192999E+00,1.190578E+04,9.158149E+03,4.025759E-01,8.013764E-01,1.823744E+04,1.189445E+04,6.166723E-01,1.040833E+00,1.216065E+04,1.509935E+04,4.111940E-01,1.321279E+00 
15:45:00,0.000000E+00,4.462640E+04,0.000000E+00,3.904547E+00,0.000000E+00,5.610432E+04,0.000000E+00,4.909259E+00,0.000000E+00,5.824826E+05,0.000000E+00,5.096844E+01,3.448699E+04,6.431006E+04,1.166219E+00,5.627258E+00,9.785377E+03,1.169338E+04,3.308734E-01,1.023231E+00,6.586133E+03,7.994427E+03,2.226969E-01,6.995516E-01,9.536153E+03,1.062841E+04,3.224463E-01,9.300503E-01,6.567899E+03,1.512701E+04,2.220803E-01,1.323694E+00,1.158356E+05,1.284089E+05,3.916769E+00,1.123636E+01,7.619988E+04,8.626677E+04,2.576555E+00,7.548711E+00,1.144011E+05,1.117343E+05,3.868262E+00,9.777398E+00,7.805007E+04,1.566110E+05,2.639116E+00,1.370426E+01,1.832564E+04,1.362049E+04,6.196547E-01,1.191853E+00,1.189837E+04,9.111256E+03,4.023253E-01,7.972730E-01,1.822592E+04,1.193582E+04,6.162827E-01,1.044452E+00,1.215325E+04,1.610682E+04,4.109439E-01,1.409425E+00 
16:00:00,0.000000E+00,4.466193E+04,0.000000E+00,3.907656E+00,0.000000E+00,5.615464E+04,0.000000E+00,4.913661E+00,0.000000E+00,5.830214E+05,0.000000E+00,5.101559E+01,3.439598E+04,6.480647E+04,1.163141E+00,5.670691E+00,9.784962E+03,1.164087E+04,3.308594E-01,1.018637E+00,6.585868E+03,7.930487E+03,2.226879E-01,6.939564E-01,9.535742E+03,1.059211E+04,3.224324E-01,9.268733E-01,6.567634E+03,1.589493E+04,2.220714E-01,1.390878E+00,1.158314E+05,1.274995E+05,3.916627E+00,1.115679E+01,7.619715E+04,8.536454E+04,2.576462E+00,7.469764E+00,1.143968E+05,1.114254E+05,3.868118E+00,9.750357E+00,7.804733E+04,1.651794E+05,2.639023E+00,1.445391E+01,1.831464E+04,1.357845E+04,6.192830E-01,1.188174E+00,1.189128E+04,9.056939E+03,4.020854E-01,7.925199E-01,1.821488E+04,1.196136E+04,6.159096E-01,1.046685E+00,1.214617E+04,1.699635E+04,4.107044E-01,1.487250E+00 
16:15:00,0.000000E+00,4.469840E+04,0.000000E+00,3.910846E+00,0.000000E+00,5.619861E+04,0.000000E+00,4.917508E+00,0.000000E+00,5.834993E+05,0.000000E+00,5.105741E+01,3.430841E+04,6.527835E+04,1.160180E+00,5.711978E+00,9.784549E+03,1.154898E+04,3.308454E-01,1.010596E+00,6.585604E+03,7.857492E+03,2.226790E-01,6.875691E-01,9.535333E+03,1.054124E+04,3.224186E-01,9.224213E-01,6.567369E+03,1.653392E+04,2.220624E-01,1.446779E+00,1.158272E+05,1.261962E+05,3.916484E+00,1.104275E+01,7.619443E+04,8.439191E+04,2.576370E+00,7.384657E+00,1.143926E+05,1.109594E+05,3.867976E+00,9.709575E+00,7.804460E+04,1.725752E+05,2.638931E+00,1.510094E+01,1.830412E+04,1.349561E+04,6.189270E-01,1.180925E+00,1.188448E+04,8.993561E+03,4.018558E-01,7.869742E-01,1.820432E+04,1.196856E+04,6.155522E-01,1.047314E+00,1.213939E+04,1.776804E+04,4.104751E-01,1.554763E+00 
16:30:00,0.000000E+00,4.473545E+04,0.000000E+00,3.914087E+00,0.000000E+00,5.623509E+04,0.000000E+00,4.920700E+00,0.000000E+00,5.839050E+05,0.000000E+00,5.109290E+01,3.422412E+04,6.572303E+04,1.157329E+00,5.750885E+00,9.784137E+03,1.141978E+04,3.308315E-01,9.992901E-01,6.585341E+03,7.774441E+03,2.226701E-01,6.803016E-01,9.534925E+03,1.048556E+04,3.224048E-01,9.175484E-01,6.567106E+03,1.704880E+04,2.220535E-01,1.491822E+00,1.158230E+05,1.245261E+05,3.916343E+00,1.089660E+01,7.619172E+04,8.333595E+04,2.576278E+00,7.292259E+00,1.143884E+05,1.104280E+05,3.867833E+00,9.663069E+00,7.804189E+04,1.787988E+05,2.638839E+00,1.564542E+01,1.829403E+04,1.337435E+04,6.185861E-01,1.170314E+00,1.187798E+04,8.919940E+03,4.016358E-01,7.805320E-01,1.819419E+04,1.196587E+04,6.152100E-01,1.047079E+00,1.213290E+04,1.842223E+04,4.102556E-01,1.611996E+00 
16:45:00,0.000000E+00,4.477268E+04,0.000000E+00,3.917345E+00,0.000000E+00,5.626831E+04,0.000000E+00,4.923606E+00,0.000000E+00,5.842802E+05,0.000000E+00,5.112572E+01,3.414298E+04,6.614093E+04,1.154585E+00,5.787448E+00,9.783728E+03,1.126761E+04,3.308177E-01,9.859744E-01,6.585079E+03,7.684723E+03,2.226612E-01,6.724509E-01,9.534518E+03,1.044230E+04,3.223910E-01,9.137629E-01,6.566844E+03,1.742768E+04,2.220447E-01,1.524966E+00,1.158188E+05,1.226398E+05,3.916201E+00,1.073154E+01,7.618901E+04,8.222790E+04,2.576187E+00,7.195301E+00,1.143842E+05,1.100012E+05,3.867691E+00,9.625718E+00,7.803918E+04,1.836770E+05,2.638748E+00,1.607218E+01,1.828437E+04,1.322937E+04,6.182594E-01,1.157627E+00,1.187175E+04,8.838924E+03,4.014251E-01,7.734428E-01,1.818450E+04,1.197011E+04,6.148821E-01,1.047449E+00,1.212668E+04,1.893954E+04,4.100453E-01,1.657251E+00 
17:00:00,0.000000E+00,4.480968E+04,0.000000E+00,3.920582E+00,0.000000E+00,5.630951E+04,0.000000E+00,4.927211E+00,0.000000E+00,5.847371E+05,0.000000E+00,5.116570E+01,3.406485E+04,6.654168E+04,1.151943E+00,5.822510E+00,9.783320E+03,1.110127E+04,3.308039E-01,9.714177E-01,6.584818E+03,7.588588E+03,2.226524E-01,6.640388E-01,9.534113E+03,1.040428E+04,3.223773E-01,9.104361E-01,6.566583E+03,1.765862E+04,2.220358E-01,1.545167E+00,1.158147E+05,1.206326E+05,3.916061E+00,1.055590E+01,7.618632E+04,8.106849E+04,2.576096E+00,7.093851E+00,1.143800E+05,1.096233E+05,3.867550E+00,9.592657E+00,7.803648E+04,1.870546E+05,2.638656E+00,1.636765E+01,1.827511E+04,1.306991E+04,6.179463E-01,1.143673E+00,1.186578E+04,8.750468E+03,4.012233E-01,7.657026E-01,1.817520E+04,1.197596E+04,6.145678E-01,1.047960E+00,1.212072E+04,1.930469E+04,4.098439E-01,1.689195E+00 
17:15:00,0.000000E+00,4.484587E+04,0.000000E+00,3.923748E+00,0.000000E+00,5.636916E+04,0.000000E+00,4.932430E+00,0.000000E+00,5.853801E+05,0.000000E+00,5.122196E+01,3.398961E+04,6.693438E+04,1.149399E+00,5.856868E+00,9.782914E+03,1.093119E+04,3.307902E-01,9.565352E-01,6.584558E+03,7.484946E+03,2.226436E-01,6.549697E-01,9.533710E+03,1.035607E+04,3.223637E-01,9.062186E-01,6.566324E+03,1.774085E+04,2.220271E-01,1.552355E+00,1.158105E+05,1.185921E+05,3.915920E+00,1.037735E+01,7.618364E+04,7.984601E+04,2.576005E+00,6.986883E+00,1.143758E+05,1.091473E+05,3.867409E+00,9.551005E+00,7.803379E+04,1.888895E+05,2.638566E+00,1.652813E+01,1.826624E+04,1.290378E+04,6.176462E-01,1.129136E+00,1.186006E+04,8.653102E+03,4.010299E-01,7.571829E-01,1.816630E+04,1.196878E+04,6.142666E-01,1.047332E+00,1.211502E+04,1.951365E+04,4.096509E-01,1.707472E+00 
17:30:00,0.000000E+00,4.488058E+04,0.000000E+00,3.926785E+00,0.000000E+00,5.645167E+04,0.000000E+00,4.939650E+00,0.000000E+00,5.862529E+05,0.000000E+00,5.129833E+01,3.391855E+04,6.732222E+04,1.146996E+00,5.890802E+00,9.782524E+03,1.076990E+04,3.307770E-01,9.424216E-01,6.584308E+03,7.373429E+03,2.226352E-01,6.452117E-01,9.533322E+03,1.028858E+04,3.223506E-01,9.003123E-01,6.566074E+03,1.766417E+04,2.220186E-01,1.545640E+00,1.158065E+05,1.166308E+05,3.915785E+00,1.020573E+01,7.618104E+04,7.855398E+04,2.575918E+00,6.873828E+00,1.143718E+05,1.084942E+05,3.867272E+00,9.493860E+00,7.803119E+04,1.890486E+05,2.638478E+00,1.654199E+01,1.825789E+04,1.274157E+04,6.173638E-01,1.114942E+00,1.185468E+04,8.546117E+03,4.008479E-01,7.478213E-01,1.815791E+04,1.194068E+04,6.139832E-01,1.044873E+00,1.210965E+04,1.955325E+04,4.094693E-01,1.710931E+00 
17:45:00,0.000000E+00,4.491304E+04,0.000000E+00,3.929625E+00,0.000000E+00,5.655514E+04,0.000000E+00,4.948704E+00,0.000000E+00,5.873358E+05,0.000000E+00,5.139309E+01,3.385118E+04,6.770181E+04,1.144718E+00,5.924014E+00,9.782148E+03,1.062052E+04,3.307642E-01,9.293517E-01,6.584068E+03,7.254668E+03,2.226270E-01,6.348198E-01,9.532948E+03,1.020527E+04,3.223379E-01,8.930225E-01,6.565833E+03,1.741212E+04,2.220105E-01,1.523582E+00,1.158026E+05,1.147787E+05,3.915653E+00,1.004368E+01,7.617853E+04,7.719714E+04,2.575832E+00,6.755102E+00,1.143679E+05,1.077018E+05,3.867140E+00,9.424515E+00,7.802867E+04,1.873366E+05,2.638392E+00,1.639214E+01,1.825001E+04,1.258594E+04,6.170975E-01,1.101325E+00,1.184961E+04,8.429844E+03,4.006764E-01,7.376472E-01,1.815001E+04,1.189505E+04,6.137159E-01,1.040879E+00,1.210458E+04,1.940420E+04,4.092981E-01,1.697883E+00 
18:00:00,0.000000E+00,4.494250E+04,0.000000E+00,3.932203E+00,0.000000E+00,5.667286E+04,0.000000E+00,4.959006E+00,0.000000E+00,5.885617E+05,0.000000E+00,5.150037E+01,3.378688E+04,6.806387E+04,1.142543E+00,5.955692E+00,9.781780E+03,1.047011E+04,3.307518E-01,9.161905E-01,6.583832E+03,7.132952E+03,2.226191E-01,6.241693E-01,9.532582E+03,1.011185E+04,3.223256E-01,8.848469E-01,6.565598E+03,1.695646E+04,2.220025E-01,1.483706E+00,1.157988E+05,1.129205E+05,3.915524E+00,9.881087E+00,7.617605E+04,7.581545E+04,2.575749E+00,6.634201E+00,1.143640E+05,1.068294E+05,3.867010E+00,9.348179E+00,7.802620E+04,1.834353E+05,2.638309E+00,1.605073E+01,1.824254E+04,1.242538E+04,6.168449E-01,1.087276E+00,1.184480E+04,8.308315E+03,4.005137E-01,7.270131E-01,1.814251E+04,1.183770E+04,6.134624E-01,1.035860E+00,1.209978E+04,1.903389E+04,4.091358E-01,1.665476E+00 
18:15:00,0.000000E+00,4.496823E+04,0.000000E+00,3.934453E+00,0.000000E+00,5.678891E+04,0.000000E+00,4.969160E+00,0.000000E+00,5.897710E+05,0.000000E+00,5.160619E+01,3.372535E+04,6.839119E+04,1.140463E+00,5.984330E+00,1.021568E+04,1.030143E+04,3.454262E-01,9.014308E-01,6.873108E+03,7.002418E+03,2.324022E-01,6.127473E-01,9.966488E+03,9.998129E+03,3.370000E-01,8.748959E-01,6.854873E+03,1.630007E+04,2.317857E-01,1.426269E+00,1.201532E+05,1.108830E+05,4.062788E+00,9.702803E+00,7.907902E+04,7.434681E+04,2.673927E+00,6.505694E+00,1.187184E+05,1.057625E+05,4.014273E+00,9.254813E+00,8.092916E+04,1.773544E+05,2.736487E+00,1.551860E+01,1.867311E+04,1.224226E+04,6.314069E-01,1.071253E+00,1.213200E+04,8.175055E+03,4.102270E-01,7.153526E-01,1.857305E+04,1.175653E+04,6.280235E-01,1.028758E+00,1.238700E+04,1.844434E+04,4.188495E-01,1.613886E+00 
18:30:00,0.000000E+00,4.498958E+04,0.000000E+00,3.936322E+00,0.000000E+00,5.687656E+04,0.000000E+00,4.976830E+00,0.000000E+00,5.906950E+05,0.000000E+00,5.168704E+01,3.393847E+04,6.865381E+04,1.147670E+00,6.007307E+00,1.065000E+04,1.010638E+04,3.601126E-01,8.843636E-01,7.162538E+03,6.859869E+03,2.421892E-01,6.002739E-01,1.040062E+04,9.859853E+03,3.516799E-01,8.627957E-01,7.144305E+03,1.543477E+04,2.415727E-01,1.350551E+00,1.245076E+05,1.085891E+05,4.210032E+00,9.502078E+00,8.198169E+04,7.275972E+04,2.772078E+00,6.366820E+00,1.230729E+05,1.044348E+05,4.161520E+00,9.138634E+00,8.383187E+04,1.690162E+05,2.834640E+00,1.478897E+01,1.913854E+04,1.202845E+04,6.471442E-01,1.052544E+00,1.244157E+04,8.026668E+03,4.206943E-01,7.023684E-01,1.903837E+04,1.164351E+04,6.437570E-01,1.018868E+00,1.269662E+04,1.762724E+04,4.293183E-01,1.542386E+00 
18:45:00,0.000000E+00,4.500612E+04,0.000000E+00,3.937768E+00,0.000000E+00,5.690685E+04,0.000000E+00,4.979480E+00,0.000000E+00,5.910422E+05,0.000000E+00,5.171741E+01,3.446569E+04,6.881938E+04,1.165498E+00,6.021791E+00,1.108665E+04,9.880784E+03,3.748716E-01,8.646229E-01,7.453387E+03,6.703132E+03,2.520198E-01,5.865589E-01,1.083689E+04,9.686618E+03,3.664264E-01,8.476362E-01,7.435158E+03,1.430308E+04,2.514034E-01,1.251525E+00,1.288817E+05,1.059980E+05,4.357865E+00,9.275351E+00,8.489684E+04,7.103039E+04,2.870603E+00,6.215499E+00,1.274470E+05,1.027246E+05,4.309354E+00,8.988974E+00,8.674709E+04,1.578502E+05,2.933165E+00,1.381191E+01,1.964645E+04,1.177954E+04,6.643069E-01,1.030763E+00,1.277854E+04,7.860691E+03,4.320806E-01,6.878449E-01,1.954635E+04,1.148510E+04,6.609220E-01,1.005005E+00,1.303363E+04,1.652490E+04,4.407060E-01,1.445928E+00 
19:00:00,0.000000E+00,4.501754E+04,0.000000E+00,3.938767E+00,0.000000E+00,5.685833E+04,0.000000E+00,4.975233E+00,0.000000E+00,5.905959E+05,0.000000E+00,5.167834E+01,3.522065E+04,6.886318E+04,1.191028E+00,6.025619E+00,1.152405E+04,9.629748E+03,3.896541E-01,8.426559E-01,7.744673E+03,6.534749E+03,2.618639E-01,5.718247E-01,1.127384E+04,9.460219E+03,3.811939E-01,8.278244E-01,7.726448E+03,1.293133E+04,2.612477E-01,1.131494E+00,1.332620E+05,1.031585E+05,4.505890E+00,9.026884E+00,8.781582E+04,6.918329E+04,2.969242E+00,6.053871E+00,1.318270E+05,1.004459E+05,4.457370E+00,8.789574E+00,8.966612E+04,1.441080E+05,3.031804E+00,1.260944E+01,2.018528E+04,1.150014E+04,6.825107E-01,1.006314E+00,1.313549E+04,7.679355E+03,4.441398E-01,6.719775E-01,2.008555E+04,1.126193E+04,6.791387E-01,9.854757E-01,1.339062E+04,1.516088E+04,4.527663E-01,1.326574E+00 
19:15:00,0.000000E+00,4.502365E+04,0.000000E+00,3.939301E+00,0.000000E+00,5.673153E+04,0.000000E+00,4.964135E+00,0.000000E+00,5.893591E+05,0.000000E+00,5.157010E+01,3.614895E+04,6.878485E+04,1.222420E+00,6.018761E+00,1.196259E+04,9.372292E+03,4.044707E-01,8.201271E-01,8.036679E+03,6.365647E+03,2.717293E-01,5.570277E-01,1.171190E+04,9.203902E+03,3.959945E-01,8.053942E-01,8.018459E+03,1.151029E+04,2.711133E-01,1.007150E+00,1.376534E+05,1.002616E+05,4.654238E+00,8.773389E+00,9.074181E+04,6.732897E+04,3.068085E+00,5.891613E+00,1.362179E+05,9.783202E+04,4.605703E+00,8.560834E+00,9.259213E+04,1.296755E+05,3.130646E+00,1.134656E+01,2.074846E+04,1.120959E+04,7.015322E-01,9.808905E-01,1.350819E+04,7.493850E+03,4.567276E-01,6.557451E-01,2.064940E+04,1.099826E+04,6.981829E-01,9.624015E-01,1.376337E+04,1.372217E+04,4.653552E-01,1.200684E+00 
19:30:00,0.000000E+00,4.502437E+04,0.000000E+00,3.939364E+00,0.000000E+00,5.654676E+04,0.000000E+00,4.947964E+00,0.000000E+00,5.875319E+05,0.000000E+00,5.141019E+01,3.721804E+04,6.860456E+04,1.258572E+00,6.002980E+00,1.240208E+04,9.121875E+03,4.193174E-01,7.982147E-01,8.329288E+03,6.202748E+03,2.816139E-01,5.427736E-01,1.215089E+04,8.933841E+03,4.108249E-01,7.817618E-01,8.311072E+03,1.016206E+04,2.809980E-01,8.891791E-01,1.420542E+05,9.743643E+04,4.802888E+00,8.526181E+00,9.367387E+04,6.553367E+04,3.167121E+00,5.734521E+00,1.406181E+05,9.503481E+04,4.754335E+00,8.316057E+00,9.552421E+04,1.157952E+05,3.229680E+00,1.013204E+01,2.133151E+04,1.092103E+04,7.212235E-01,9.556402E-01,1.389374E+04,7.310913E+03,4.697485E-01,6.397378E-01,2.123335E+04,1.071020E+04,7.179044E-01,9.371949E-01,1.414896E+04,1.233334E+04,4.783773E-01,1.079161E+00 
19:45:00,0.000000E+00,4.501986E+04,0.000000E+00,3.938969E+00,0.000000E+00,5.632986E+04,0.000000E+00,4.928983E+00,0.000000E+00,5.853690E+05,0.000000E+00,5.122090E+01,3.840782E+04,6.834887E+04,1.298806E+00,5.980603E+00,1.240806E+04,8.890945E+03,4.195023E-01,7.780079E-01,8.332873E+03,6.052303E+03,2.817232E-01,5.296096E-01,1.215637E+04,8.654775E+03,4.109931E-01,7.573421E-01,8.314663E+03,8.965988E+03,2.811076E-01,7.845239E-01,1.421047E+05,9.481121E+04,4.804399E+00,8.296472E+00,9.370551E+04,6.386109E+04,3.168059E+00,5.588170E+00,1.406680E+05,9.210845E+04,4.755827E+00,8.059984E+00,9.555587E+04,1.032845E+05,3.230615E+00,9.037370E+00,2.149378E+04,1.064759E+04,7.266824E-01,9.317138E-01,1.399844E+04,7.137232E+03,4.732700E-01,6.245407E-01,2.139669E+04,1.040418E+04,7.233998E-01,9.104164E-01,1.425370E+04,1.107647E+04,4.819001E-01,9.691872E-01 
20:00:00,0.000000E+00,4.501048E+04,0.000000E+00,3.938148E+00,0.000000E+00,5.610667E+04,0.000000E+00,4.909451E+00,0.000000E+00,5.831254E+05,0.000000E+00,5.102457E+01,3.943126E+04,6.804511E+04,1.333415E+00,5.954020E+00,1.241426E+04,8.688476E+03,4.196963E-01,7.602923E-01,8.336716E+03,5.918535E+03,2.818423E-01,5.179053E-01,1.216226E+04,8.382820E+03,4.111769E-01,7.335449E-01,8.318508E+03,7.983455E+03,2.812268E-01,6.985556E-01,1.421619E+05,9.247200E+04,4.806155E+00,8.091794E+00,9.374181E+04,6.235424E+04,3.169166E+00,5.456324E+00,1.407244E+05,8.922213E+04,4.757558E+00,7.807419E+00,9.559212E+04,9.276733E+04,3.231719E+00,8.117152E+00,2.163618E+04,1.039821E+04,7.314727E-01,9.098936E-01,1.409046E+04,6.977051E+03,4.763654E-01,6.105251E-01,2.154040E+04,1.009771E+04,7.282344E-01,8.835989E-01,1.434574E+04,1.001400E+04,4.849957E-01,8.762249E-01 
20:15:00,0.000000E+00,4.499676E+04,0.000000E+00,3.936947E+00,0.000000E+00,5.590276E+04,0.000000E+00,4.891608E+00,0.000000E+00,5.810547E+05,0.000000E+00,5.084337E+01,4.023659E+04,6.772143E+04,1.360648E+00,5.925695E+00,1.241870E+04,8.524253E+03,4.198363E-01,7.459236E-01,8.339500E+03,5.807178E+03,2.819297E-01,5.081622E-01,1.216657E+04,8.149071E+03,4.113126E-01,7.130917E-01,8.321293E+03,7.299310E+03,2.813142E-01,6.386976E-01,1.422056E+05,9.051676E+04,4.807521E+00,7.920720E+00,9.376950E+04,6.106940E+04,3.170030E+00,5.343907E+00,1.407674E+05,8.669596E+04,4.758902E+00,7.586376E+00,9.561975E+04,8.511643E+04,3.232580E+00,7.447748E+00,2.174928E+04,1.018318E+04,7.352834E-01,8.910794E-01,1.416363E+04,6.836397E+03,4.788303E-01,5.982184E-01,2.165476E+04,9.824106E+03,7.320875E-01,8.596581E-01,1.441892E+04,9.233665E+03,4.874609E-01,8.079510E-01 
20:30:00,0.000000E+00,4.497938E+04,0.000000E+00,3.935427E+00,0.000000E+00,5.574015E+04,0.000000E+00,4.877379E+00,0.000000E+00,5.793765E+05,0.000000E+00,5.069652E+01,4.089703E+04,6.740315E+04,1.382982E+00,5.897845E+00,1.242288E+04,8.396695E+03,4.199690E-01,7.347638E-01,8.342156E+03,5.717539E+03,2.820138E-01,5.003195E-01,1.217068E+04,7.984096E+03,4.114433E-01,6.986574E-01,8.323950E+03,6.916686E+03,2.813983E-01,6.052243E-01,1.422483E+05,8.893320E+04,4.808875E+00,7.782172E+00,9.379678E+04,6.000234E+04,3.170893E+00,5.250547E+00,1.408097E+05,8.483012E+04,4.760242E+00,7.423123E+00,9.564700E+04,8.041241E+04,3.233442E+00,7.036209E+00,2.184284E+04,1.000168E+04,7.384370E-01,8.751988E-01,1.422418E+04,6.715212E+03,4.808711E-01,5.876154E-01,2.174936E+04,9.614333E+03,7.352763E-01,8.413037E-01,1.447948E+04,8.745053E+03,4.895022E-01,7.652039E-01 
20:45:00,0.000000E+00,4.495916E+04,0.000000E+00,3.933658E+00,0.000000E+00,5.562391E+04,0.000000E+00,4.867210E+00,0.000000E+00,5.781424E+05,0.000000E+00,5.058855E+01,4.145989E+04,6.709852E+04,1.402015E+00,5.871190E+00,1.242636E+04,8.290546E+03,4.200827E-01,7.254773E-01,8.344379E+03,5.640342E+03,2.820863E-01,4.935658E-01,1.217413E+04,7.865297E+03,4.115559E-01,6.882647E-01,8.326173E+03,6.680897E+03,2.814708E-01,5.845998E-01,1.422849E+05,8.756778E+04,4.810074E+00,7.662713E+00,9.382028E+04,5.906007E+04,3.171661E+00,5.168108E+00,1.408461E+05,8.339924E+04,4.761434E+00,7.297941E+00,9.567048E+04,7.717960E+04,3.234208E+00,6.753407E+00,2.192229E+04,9.838429E+03,7.411195E-01,8.609160E-01,1.427561E+04,6.604113E+03,4.826078E-01,5.778951E-01,2.182965E+04,9.445114E+03,7.379872E-01,8.264989E-01,1.453093E+04,8.402247E+03,4.912394E-01,7.352153E-01 
21:00:00,0.000000E+00,4.493690E+04,0.000000E+00,3.931709E+00,0.000000E+00,5.554315E+04,0.000000E+00,4.860145E+00,0.000000E+00,5.772457E+05,0.000000E+00,5.051011E+01,4.195191E+04,6.679983E+04,1.418654E+00,5.845055E+00,1.242932E+04,8.196820E+03,4.201804E-01,7.172777E-01,8.346271E+03,5.570449E+03,2.821487E-01,4.874510E-01,1.217707E+04,7.769037E+03,4.116528E-01,6.798442E-01,8.328065E+03,6.510734E+03,2.815332E-01,5.697162E-01,1.423170E+05,8.633583E+04,4.811133E+00,7.554931E+00,9.384082E+04,5.819483E+04,3.172340E+00,5.092407E+00,1.408780E+05,8.218203E+04,4.762489E+00,7.191456E+00,9.569100E+04,7.463165E+04,3.234887E+00,6.530514E+00,2.199124E+04,9.685222E+03,7.434491E-01,8.475115E-01,1.432027E+04,6.498593E+03,4.841167E-01,5.686627E-01,2.189929E+04,9.294188E+03,7.403400E-01,8.132947E-01,1.457560E+04,8.126486E+03,4.927485E-01,7.110915E-01 
21:15:00,0.000000E+00,4.491324E+04,0.000000E+00,3.929640E+00,0.000000E+00,5.548522E+04,0.000000E+00,4.855078E+00,0.000000E+00,5.765639E+05,0.000000E+00,5.045047E+01,4.238764E+04,6.649766E+04,1.433388E+00,5.818616E+00,1.243193E+04,8.111431E+03,4.202672E-01,7.098072E-01,8.347939E+03,5.505690E+03,2.822041E-01,4.817852E-01,1.217966E+04,7.686029E+03,4.117389E-01,6.725828E-01,8.329733E+03,6.377363E+03,2.815887E-01,5.580501E-01,1.423458E+05,8.519960E+04,4.812096E+00,7.455521E+00,9.385936E+04,5.738859E+04,3.172958E+00,5.021866E+00,1.409068E+05,8.109972E+04,4.763450E+00,7.096770E+00,9.570953E+04,7.249550E+04,3.235505E+00,6.343637E+00,2.205186E+04,9.538647E+03,7.454981E-01,8.346870E-01,1.435956E+04,6.396836E+03,4.854444E-01,5.597594E-01,2.196048E+04,9.153514E+03,7.424082E-01,8.009871E-01,1.461488E+04,7.890292E+03,4.940762E-01,6.904280E-01 
21:30:00,0.000000E+00,4.488866E+04,0.000000E+00,3.927489E+00,0.000000E+00,5.544140E+04,0.000000E+00,4.851245E+00,0.000000E+00,5.760147E+05,0.000000E+00,5.040243E+01,4.277717E+04,6.618674E+04,1.446561E+00,5.791412E+00,1.243430E+04,8.032069E+03,4.203461E-01,7.028639E-01,8.349448E+03,5.444846E+03,2.822546E-01,4.764618E-01,1.218201E+04,7.611949E+03,4.118173E-01,6.661022E-01,8.331242E+03,6.266927E+03,2.816391E-01,5.483896E-01,1.423725E+05,8.413735E+04,4.812991E+00,7.362582E+00,9.387649E+04,5.662777E+04,3.173532E+00,4.955299E+00,1.409335E+05,8.011211E+04,4.764343E+00,7.010366E+00,9.572666E+04,7.064069E+04,3.236079E+00,6.181365E+00,2.210567E+04,9.396920E+03,7.473172E-01,8.222863E-01,1.439444E+04,6.298087E+03,4.866237E-01,5.511192E-01,2.201477E+04,9.019769E+03,7.442434E-01,7.892853E-01,1.464976E+04,7.680717E+03,4.952553E-01,6.720925E-01 
21:45:00,0.000000E+00,4.486349E+04,0.000000E+00,3.925287E+00,0.000000E+00,5.540631E+04,0.000000E+00,4.848177E+00,0.000000E+00,5.755483E+05,0.000000E+00,5.036164E+01,4.312840E+04,6.586521E+04,1.458438E+00,5.763279E+00,1.243648E+04,7.956047E+03,4.204194E-01,6.962126E-01,8.350844E+03,5.386295E+03,2.823014E-01,4.713389E-01,1.218418E+04,7.542982E+03,4.118901E-01,6.600685E-01,8.332638E+03,6.170519E+03,2.816859E-01,5.399556E-01,1.423977E+05,8.312185E+04,4.813835E+00,7.273731E+00,9.389263E+04,5.589801E+04,3.174075E+00,4.891449E+00,1.409586E+05,7.918606E+04,4.765187E+00,6.929345E+00,9.574279E+04,6.897976E+04,3.236622E+00,6.036051E+00,2.215384E+04,9.257660E+03,7.489457E-01,8.101015E-01,1.442567E+04,6.200943E+03,4.876797E-01,5.426193E-01,2.206334E+04,8.889896E+03,7.458856E-01,7.779221E-01,1.468099E+04,7.489189E+03,4.963112E-01,6.553354E-01 
22:00:00,0.000000E+00,4.483794E+04,0.000000E+00,3.923051E+00,0.000000E+00,5.537662E+04,0.000000E+00,4.845580E+00,0.000000E+00,5.751344E+05,0.000000E+00,5.032543E+01,4.344915E+04,6.553306E+04,1.469285E+00,5.734217E+00,1.243854E+04,7.882392E+03,4.204886E-01,6.897682E-01,8.352161E+03,5.329485E+03,2.823457E-01,4.663683E-01,1.218623E+04,7.477464E+03,4.119590E-01,6.543365E-01,8.333955E+03,6.083211E+03,2.817302E-01,5.323174E-01,1.424218E+05,8.214249E+04,4.814647E+00,7.188041E+00,9.390809E+04,5.519307E+04,3.174596E+00,4.829769E+00,1.409827E+05,7.830498E+04,4.765998E+00,6.852257E+00,9.575825E+04,6.746223E+04,3.237143E+00,5.903278E+00,2.219748E+04,9.120182E+03,7.504212E-01,7.980724E-01,1.445398E+04,6.104929E+03,4.886366E-01,5.342183E-01,2.210732E+04,8.762465E+03,7.473727E-01,7.667722E-01,1.470928E+04,7.310890E+03,4.972678E-01,6.397353E-01 
22:15:00,0.000000E+00,4.403037E+04,0.000000E+00,3.852359E+00,0.000000E+00,5.419441E+04,0.000000E+00,4.742071E+00,0.000000E+00,5.631837E+05,0.000000E+00,4.927907E+01,4.374350E+04,6.403050E+04,1.479239E+00,5.602672E+00,1.244051E+04,7.667241E+03,4.205549E-01,6.709327E-01,8.353419E+03,5.181686E+03,2.823881E-01,4.534295E-01,1.218819E+04,7.271242E+03,4.120250E-01,6.362825E-01,8.335214E+03,5.909328E+03,2.817726E-01,5.170965E-01,1.424451E+05,7.974735E+04,4.815433E+00,6.978369E+00,9.392305E+04,5.357715E+04,3.175100E+00,4.688312E+00,1.410060E+05,7.601491E+04,4.766784E+00,6.651781E+00,9.577320E+04,6.511996E+04,3.237647E+00,5.698271E+00,2.223724E+04,8.838088E+03,7.517653E-01,7.733790E-01,1.447976E+04,5.915793E+03,4.895084E-01,5.176622E-01,2.214737E+04,8.490983E+03,7.487268E-01,7.430076E-01,1.473506E+04,7.048237E+03,4.981394E-01,6.167471E-01 
22:30:00,0.000000E+00,4.321003E+04,0.000000E+00,3.780526E+00,0.000000E+00,5.297242E+04,0.000000E+00,4.635030E+00,0.000000E+00,5.508335E+05,0.000000E+00,4.819722E+01,4.401322E+04,6.246196E+04,1.488359E+00,5.465295E+00,1.244240E+04,7.447471E+03,4.206186E-01,6.516897E-01,8.354627E+03,5.031112E+03,2.824288E-01,4.402459E-01,1.219007E+04,7.060844E+03,4.120884E-01,6.178598E-01,8.336421E+03,5.735512E+03,2.818134E-01,5.018796E-01,1.424676E+05,7.731717E+04,4.816195E+00,6.765598E+00,9.393754E+04,5.194011E+04,3.175590E+00,4.544988E+00,1.410286E+05,7.369299E+04,4.767546E+00,6.448484E+00,9.578770E+04,6.282561E+04,3.238137E+00,5.497438E+00,2.227343E+04,8.549844E+03,7.529892E-01,7.481445E-01,1.450325E+04,5.722699E+03,4.903024E-01,5.007582E-01,2.218383E+04,8.213470E+03,7.499594E-01,7.187122E-01,1.475853E+04,6.788617E+03,4.989330E-01,5.940228E-01 
22:45:00,0.000000E+00,4.238438E+04,0.000000E+00,3.708253E+00,0.000000E+00,5.173597E+04,0.000000E+00,4.526754E+00,0.000000E+00,5.383362E+05,0.000000E+00,4.710281E+01,4.426197E+04,6.084896E+04,1.496771E+00,5.324057E+00,1.244422E+04,7.225854E+03,4.206803E-01,6.322970E-01,8.355796E+03,4.879559E+03,2.824683E-01,4.269847E-01,1.219189E+04,6.848946E+03,4.121499E-01,5.993173E-01,8.337590E+03,5.562549E+03,2.818528E-01,4.867459E-01,1.424897E+05,7.487884E+04,4.816940E+00,6.552233E+00,9.395169E+04,5.029926E+04,3.176068E+00,4.401411E+00,1.410506E+05,7.136375E+04,4.768291E+00,6.244663E+00,9.580184E+04,6.058438E+04,3.238615E+00,5.301341E+00,2.230658E+04,8.257635E+03,7.541100E-01,7.225757E-01,1.452475E+04,5.527177E+03,4.910296E-01,4.836501E-01,2.221720E+04,7.932068E+03,7.510878E-01,6.940886E-01,1.478003E+04,6.532177E+03,4.996598E-01,5.715857E-01 
23:00:00,0.000000E+00,4.155389E+04,0.000000E+00,3.635546E+00,0.000000E+00,5.048838E+04,0.000000E+00,4.417479E+00,0.000000E+00,5.257144E+05,0.000000E+00,4.599725E+01,4.449282E+04,5.919756E+04,1.504578E+00,5.179431E+00,1.244601E+04,7.003271E+03,4.207405E-01,6.128241E-01,8.356937E+03,4.727640E+03,2.825069E-01,4.136944E-01,1.219367E+04,6.635742E+03,4.122099E-01,5.806647E-01,8.338732E+03,5.390226E+03,2.818914E-01,4.716714E-01,1.425113E+05,7.243811E+04,4.817671E+00,6.338703E+00,9.396558E+04,4.865844E+04,3.176537E+00,4.257868E+00,1.410723E+05,6.903390E+04,4.769023E+00,6.040831E+00,9.581573E+04,5.839017E+04,3.239084E+00,5.109393E+00,2.233712E+04,7.962348E+03,7.551426E-01,6.967422E-01,1.454457E+04,5.329723E+03,4.916995E-01,4.663762E-01,2.224794E+04,7.647592E+03,7.521269E-01,6.692007E-01,1.479983E+04,6.278583E+03,5.003292E-01,5.494012E-01 
23:15:00,0.000000E+00,4.071924E+04,0.000000E+00,3.562462E+00,0.000000E+00,4.923227E+04,0.000000E+00,4.307437E+00,0.000000E+00,5.129895E+05,0.000000E+00,4.488243E+01,4.470802E+04,5.751447E+04,1.511855E+00,5.032008E+00,1.244775E+04,6.779643E+03,4.207995E-01,5.932615E-01,8.358057E+03,4.575443E+03,2.825447E-01,4.003811E-01,1.219541E+04,6.421227E+03,4.122688E-01,5.618987E-01,8.339851E+03,5.218548E+03,2.819292E-01,4.566546E-01,1.425326E+05,7.000224E+04,4.818392E+00,6.125616E+00,9.397926E+04,4.702235E+04,3.177000E+00,4.114750E+00,1.410936E+05,6.670246E+04,4.769744E+00,5.836878E+00,9.582941E+04,5.623881E+04,3.239547E+00,4.921206E+00,2.236538E+04,7.665059E+03,7.560981E-01,6.707352E-01,1.456290E+04,5.131176E+03,4.923193E-01,4.490078E-01,2.227637E+04,7.361168E+03,7.530883E-01,6.441440E-01,1.481815E+04,6.027783E+03,5.009486E-01,5.274623E-01 
23:30:00,0.000000E+00,3.988078E+04,0.000000E+00,3.489037E+00,0.000000E+00,4.796903E+04,0.000000E+00,4.196756E+00,0.000000E+00,5.001744E+05,0.000000E+00,4.375959E+01,4.490940E+04,5.580447E+04,1.518665E+00,4.882219E+00,1.244947E+04,6.554966E+03,4.208577E-01,5.736072E-01,8.359159E+03,4.422904E+03,2.825819E-01,3.870379E-01,1.219713E+04,6.205366E+03,4.123269E-01,5.430151E-01,8.340953E+03,5.047637E+03,2.819665E-01,4.417052E-01,1.425537E+05,6.756826E+04,4.819104E+00,5.912700E+00,9.399279E+04,4.538878E+04,3.177457E+00,3.971857E+00,1.411147E+05,6.436728E+04,4.770457E+00,5.632599E+00,9.584294E+04,5.412731E+04,3.240004E+00,4.736507E+00,2.239164E+04,7.366609E+03,7.569858E-01,6.446270E-01,1.457993E+04,4.932036E+03,4.928951E-01,4.315878E-01,2.230278E+04,7.072767E+03,7.539811E-01,6.189146E-01,1.483516E+04,5.779771E+03,5.015240E-01,5.057673E-01 
23:45:00,0.000000E+00,3.982060E+04,0.000000E+00,3.483735E+00,0.000000E+00,4.785535E+04,0.000000E+00,4.186720E+00,0.000000E+00,4.988496E+05,0.000000E+00,4.364273E+01,4.509845E+04,5.523209E+04,1.525058E+00,4.832036E+00,1.245117E+04,6.472506E+03,4.209151E-01,5.664068E-01,8.360247E+03,4.362379E+03,2.826187E-01,3.817524E-01,1.219883E+04,6.131253E+03,4.123842E-01,5.365443E-01,8.342042E+03,4.969727E+03,2.820033E-01,4.349000E-01,1.425746E+05,6.657965E+04,4.819810E+00,5.826350E+00,9.400618E+04,4.468823E+04,3.177910E+00,3.910665E+00,1.411356E+05,6.347021E+04,4.771164E+00,5.554251E+00,9.585633E+04,5.299064E+04,3.240457E+00,4.637170E+00,2.241611E+04,7.212910E+03,7.578133E-01,6.311945E-01,1.459580E+04,4.826424E+03,4.934317E-01,4.223580E-01,2.232739E+04,6.928510E+03,7.548131E-01,6.063076E-01,1.485102E+04,5.629264E+03,5.020601E-01,4.926104E-01 
24:00:00,0.000000E+00,3.976973E+04,0.000000E+00,3.479267E+00,0.000000E+00,4.777780E+04,0.000000E+00,4.179890E+00,0.000000E+00,4.978731E+05,0.000000E+00,4.355682E+01,4.527797E+04,5.469738E+04,1.531128E+00,4.785205E+00,1.245287E+04,6.394976E+03,4.209723E-01,5.596404E-01,8.361331E+03,4.305385E+03,2.826554E-01,3.767773E-01,1.220051E+04,6.061645E+03,4.124413E-01,5.304705E-01,8.343126E+03,4.896082E+03,2.820399E-01,4.284689E-01,1.425954E+05,6.564968E+04,4.820514E+00,5.745155E+00,9.401954E+04,4.402716E+04,3.178361E+00,3.852942E+00,1.411565E+05,6.262587E+04,4.771869E+00,5.480543E+00,9.586970E+04,5.192775E+04,3.240908E+00,4.544302E+00,2.243918E+04,7.065559E+03,7.585930E-01,6.183195E-01,1.461075E+04,4.725078E+03,4.939372E-01,4.135025E-01,2.235057E+04,6.789983E+03,7.555969E-01,5.942041E-01,1.486596E+04,5.486653E+03,5.025652E-01,4.801457E-01 
Peak,0.000000E+00,4.502437E+04,0.000000E+00,3.939364E+00,0.000000E+00,5.690685E+04,0.000000E+00,4.979480E+00,0.000000E+00,5.910422E+05,0.000000E+00,5.171741E+01,4.782821E+04,6.886318E+04,1.617368E+00,6.025619E+00,1.245287E+04,1.236486E+04,4.209723E-01,1.081994E+00,8.361331E+03,1.608450E+04,2.826554E-01,1.407415E+00,1.220051E+04,1.066374E+04,4.124413E-01,9.331435E-01,8.343126E+03,1.774085E+04,2.820399E-01,1.552355E+00,1.425954E+05,1.341911E+05,4.820514E+00,1.174240E+01,9.401954E+04,1.665190E+05,3.178361E+00,1.457062E+01,1.411565E+05,1.119486E+05,4.771869E+00,9.796160E+00,9.586970E+04,1.890486E+05,3.240908E+00,1.654199E+01,2.274014E+04,1.371731E+04,7.687687E-01,1.200329E+00,1.480530E+04,1.614581E+04,5.005147E-01,1.412781E+00,2.265272E+04,1.197596E+04,7.658128E-01,1.047960E+00,1.506019E+04,1.955325E+04,5.091320E-01,1.710931E+00 

Peak Vol Flow (m3/s),,,0.000000E+00,3.350128E+00,,,0.000000E+00,4.234667E+00,,,0.000000E+00,4.398170E+01,,,1.375447E+00,5.124328E+00,,,3.580048E-01,9.201528E-01,,,2.403768E-01,1.196899E+00,,,3.507498E-01,7.935672E-01,,,2.398534E-01,1.320159E+00,,,4.099479E+00,9.986009E+00,,,2.702953E+00,1.239120E+01,,,4.058110E+00,8.330885E+00,,,2.756145E+00,1.406770E+01,,,6.537790E-01,1.020788E+00,,,4.256495E-01,1.201462E+00,,,6.512653E-01,8.912099E-01,,,4.329778E-01,1.455016E+00 
