TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
142135.49041,92324.48945,49811.00096,  14.50000,  72.75000,   1.00000,   0.25000,  28.74111,  28.74111,  22.74111,  16.00000,  16.00000,  21.00000,  12.37055,   4.81166
183559.10020,92528.82867,91030.27154,  15.70000,  76.50000,   1.00000,   0.50000,  28.37683,  28.37683,  22.37683,  16.00000,  16.00000,  21.00000,  12.18842,   4.26525
139680.78176,92349.81380,47330.96796,  16.90000,  80.25000,   1.00000,   0.75000,  31.49205,  31.49205,  25.49205,  16.00000,  16.00000,  21.00000,  13.74603,   8.93808
148650.57505,92436.90241,56213.67263,  18.10000,  84.00000,   1.00000,   1.00000,  28.34650,  28.34650,  22.34650,  16.00000,  16.00000,  21.00000,  12.17325,   4.21974
116491.98634,75078.42851,41413.55782,  18.12500,  84.75000,   1.00000,   1.25000,  29.47056,  29.47056,  23.47056,  16.00000,  16.00000,  21.00000,  12.73528,   5.90584
107676.46869,75107.54909,32568.91960,  18.15000,  85.50000,   1.00000,   1.50000,  31.60984,  31.60984,  25.60984,  16.00000,  16.00000,  21.00000,  13.80492,   9.11476
110828.29440,75110.08244,35718.21196,  18.17500,  86.25000,   1.00000,   1.75000,  30.88601,  30.88601,  24.88601,  16.00000,  16.00000,  21.00000,  13.44300,   8.02901
116416.26207,75112.02188,41304.24019,  18.20000,  87.00000,   1.00000,   2.00000,  29.81247,  29.81247,  23.81247,  16.00000,  16.00000,  21.00000,  12.90624,   6.41871
215141.82669,75113.09295,140028.73374,  18.20000,  86.25000,   1.00000,   2.25000,  28.16997,  28.16997,  22.16997,  16.00000,  16.00000,  21.00000,  12.08499,   3.95496
193735.62994,75083.10656,118652.52338,  18.20000,  85.50000,   1.00000,   2.50000,  28.14045,  28.14045,  22.14045,  16.00000,  16.00000,  21.00000,  12.07022,   3.91067
106696.36283,74934.00816,31762.35467,  18.20000,  84.75000,   1.00000,   2.75000,  31.36955,  31.36955,  25.36955,  16.00000,  16.00000,  21.00000,  13.68477,   8.75432
183695.41206,75070.45970,108624.95236,  18.20000,  84.00000,   1.00000,   3.00000,  28.11763,  28.11763,  22.11763,  16.00000,  16.00000,  21.00000,  12.05881,   3.87644
181612.52669,81505.64896,100106.87773,  18.22500,  83.25000,   1.00000,   3.25000,  28.17133,  28.17133,  22.17133,  16.00000,  16.00000,  21.00000,  12.08567,   3.95700
114638.19400,81537.28619,33100.90781,  18.25000,  82.50000,   1.00000,   3.50000,  30.05850,  30.05850,  24.05850,  16.00000,  16.00000,  21.00000,  13.02925,   6.78775
164744.81795,81673.45310,83071.36485,  18.27500,  81.75000,   1.00000,   3.75000,  28.79888,  28.79888,  22.79888,  16.00000,  16.00000,  21.00000,  12.39944,   4.89832
120568.10751,81505.72361,39062.38390,  18.30000,  81.00000,   1.00000,   4.00000,  31.43245,  31.43245,  25.43245,  16.00000,  16.00000,  21.00000,  13.71623,   8.84868
127159.70256,93736.59767,33423.10489,  18.17500,  81.00000,   1.00000,   4.25000,  30.31295,  30.31295,  24.31295,  16.00000,  16.00000,  21.00000,  13.15648,   7.16943
170656.76536,77109.49066,93547.27470,  18.05000,  81.00000,   1.00000,   4.50000,  28.33706,  28.33706,  22.33706,  16.00000,  16.00000,  21.00000,  12.16853,   4.20559
154454.69382,76935.03546,77519.65836,  17.92500,  81.00000,   1.00000,   4.75000,  28.83117,  28.83117,  22.83117,  16.00000,  16.00000,  21.00000,  12.41559,   4.94676
120566.13472,76964.63920,43601.49552,  17.80000,  81.00000,   1.00000,   5.00000,  28.16203,  28.16203,  22.16203,  16.00000,  16.00000,  21.00000,  12.08102,   3.94305
204506.45569,148493.09210,56013.36359,  17.37500,  81.00000,   1.00000,   5.25000,  29.37704,  29.37704,  23.37704,  16.00000,  16.00000,  21.00000,  12.68852,   5.76556
185139.17585,148422.34010,36716.83575,  16.95000,  81.00000,   1.00000,   5.50000,  31.85715,  31.85715,  25.85715,  16.00000,  16.00000,  21.00000,  13.92858,   9.48573
192767.47214,148436.18037,44331.29177,  16.52500,  81.00000,   1.00000,   5.75000,  28.60348,  28.60348,  22.60348,  16.00000,  16.00000,  21.00000,  12.30174,   4.60522
233852.39578,148471.70470,85380.69108,  16.10000,  81.00000,   1.00000,   6.00000,  28.26403,  28.26403,  22.26403,  16.00000,  16.00000,  21.00000,  12.13201,   4.09604
260571.39709,201371.35176,59200.04533,  15.97500,  80.25000,   1.00000,   6.25000,  29.28506,  29.28506,  23.28506,  16.00000,  16.00000,  21.00000,  12.64253,   5.62759
266016.43252,201357.38998,64659.04254,  15.85000,  79.50000,   1.00000,   6.50000,  28.96904,  28.96904,  22.96904,  16.00000,  16.00000,  21.00000,  12.48452,   5.15356
264132.93623,201356.08768,62776.84855,  15.72500,  78.75000,   1.00000,   6.75000,  29.02747,  29.02747,  23.02747,  16.00000,  16.00000,  21.00000,  12.51374,   5.24121
246741.38236,201352.92893,45388.45343,  15.60000,  78.00000,   1.00000,   7.00000,  30.43109,  30.43109,  24.43109,  16.00000,  16.00000,  21.00000,  13.21555,   7.34664
291916.57916,233034.98363,58881.59553,  15.87500,  76.75000,   1.00000,   7.25000,  29.37809,  29.37809,  23.37809,  16.00000,  16.00000,  21.00000,  12.68904,   5.76713
275151.54493,233028.94008,42122.60485,  16.15000,  75.50000,   1.00000,   7.50000,  25.31525,  27.31525,  25.31525,  21.00000,  19.00000,  21.00000,  13.65763,   8.67288
304703.20986,233044.25532,71658.95454,  16.42500,  74.25000,   1.00000,   7.75000,  23.17582,  25.17582,  23.17582,  21.00000,  19.00000,  21.00000,  12.58791,   5.46372
273563.49271,233024.64602,40538.84669,  16.70000,  73.00000,   1.00000,   8.00000,  25.87267,  27.87267,  25.87267,  21.00000,  19.00000,  21.00000,  13.93633,   9.50900
229234.95278,177149.44290,52085.50987,  17.25000,  70.50000,   1.00000,   8.25000,  24.89231,  26.89231,  24.89231,  21.00000,  19.00000,  21.00000,  13.44615,   8.03846
221241.28689,177135.37628,44105.91061,  17.80000,  68.00000,   1.00000,   8.50000,  25.81531,  27.81531,  25.81531,  21.00000,  19.00000,  21.00000,  13.90766,   9.42297
224417.13087,177146.04784,47271.08303,  18.35000,  65.50000,   1.00000,   8.75000,  25.61147,  27.61147,  25.61147,  21.00000,  19.00000,  21.00000,  13.80574,   9.11721
283071.36085,177153.45389,105917.90696,  18.90000,  63.00000,   1.00000,   9.00000,  22.70617,  24.70617,  22.70617,  21.00000,  19.00000,  21.00000,  12.35308,   4.75925
226922.29902,132201.64042,94720.65860,  19.17500,  66.25000,   1.00000,   9.25000,  23.22069,  25.22069,  23.22069,  21.00000,  19.00000,  21.00000,  12.61034,   5.53103
193764.73345,132229.90332,61534.83012,  19.45000,  69.50000,   1.00000,   9.50000,  24.73160,  26.73160,  24.73160,  21.00000,  19.00000,  21.00000,  13.36580,   7.79740
263639.37042,132261.44673,131377.92368,  19.72500,  72.75000,   1.00000,   9.75000,  22.19911,  24.19911,  22.19911,  21.00000,  19.00000,  21.00000,  12.09956,   3.99867
178247.96178,132212.46768,46035.49410,  20.00000,  76.00000,   1.00000,  10.00000,  25.86222,  27.86222,  25.86222,  21.00000,  19.00000,  21.00000,  13.93111,   9.49332
203620.44914,129077.47492,74542.97422,  20.27500,  68.75000,   1.00000,  10.25000,  24.24502,  26.24502,  24.24502,  21.00000,  19.00000,  21.00000,  13.12251,   7.06753
191633.62089,127712.59651,63921.02438,  20.55000,  61.50000,   1.00000,  10.50000,  24.47377,  26.47377,  24.47377,  21.00000,  19.00000,  21.00000,  13.23688,   7.41065
228900.50235,129063.85447,99836.64788,  20.82500,  54.25000,   1.00000,  10.75000,  22.93793,  24.93793,  22.93793,  21.00000,  19.00000,  21.00000,  12.46897,   5.10690
236395.76890,128374.00380,108021.76510,  21.10000,  47.00000,   1.00000,  11.00000,  22.81920,  24.81920,  22.81920,  21.00000,  19.00000,  21.00000,  12.40960,   4.92880
179739.51970,127803.47193,51936.04777,  21.37500,  45.50000,   1.00000,  11.25000,  25.25251,  27.25251,  25.25251,  21.00000,  19.00000,  21.00000,  13.62625,   8.57876
207389.99294,127852.04984,79537.94310,  21.65000,  44.00000,   1.00000,  11.50000,  24.04094,  26.04094,  24.04094,  21.00000,  19.00000,  21.00000,  13.02047,   6.76141
203696.02551,127830.52616,75865.49935,  21.92500,  42.50000,   1.00000,  11.75000,  24.21766,  26.21766,  24.21766,  21.00000,  19.00000,  21.00000,  13.10883,   7.02648
228518.97273,127835.08549,100683.88724,  22.20000,  41.00000,   1.00000,  12.00000,  23.41475,  25.41475,  23.41475,  21.00000,  19.00000,  21.00000,  12.70737,   5.82212
212492.90840,108878.36562,103614.54278,  22.47500,  40.25000,   1.00000,  12.25000,  23.16254,  25.16254,  23.16254,  21.00000,  19.00000,  21.00000,  12.58127,   5.44381
215494.76009,108873.08910,106621.67099,  22.75000,  39.50000,   1.00000,  12.50000,  22.98125,  24.98125,  22.98125,  21.00000,  19.00000,  21.00000,  12.49063,   5.17188
162769.67122,108872.24386,53897.42736,  23.02500,  38.75000,   1.00000,  12.75000,  24.89590,  26.89590,  24.89590,  21.00000,  19.00000,  21.00000,  13.44795,   8.04385
208236.22226,108899.92675,99336.29551,  23.30000,  38.00000,   1.00000,  13.00000,  23.28119,  25.28119,  23.28119,  21.00000,  19.00000,  21.00000,  12.64059,   5.62178
203034.91023,108893.69974,94141.21049,  23.30000,  38.50000,   1.00000,  13.25000,  23.37961,  25.37961,  23.37961,  21.00000,  19.00000,  21.00000,  12.68980,   5.76941
154548.97123,108894.15384,45654.81739,  23.30000,  39.00000,   1.00000,  13.50000,  25.34955,  27.34955,  25.34955,  21.00000,  19.00000,  21.00000,  13.67478,   8.72433
152139.11792,108905.55022,43233.56770,  23.30000,  39.50000,   1.00000,  13.75000,  25.52401,  27.52401,  25.52401,  21.00000,  19.00000,  21.00000,  13.76200,   8.98601
203611.14847,108909.81184,94701.33664,  23.30000,  40.00000,   1.00000,  14.00000,  24.00654,  26.00654,  24.00654,  21.00000,  19.00000,  21.00000,  13.00327,   6.70982
249225.88525,108890.90390,140334.98135,  23.45000,  39.25000,   1.00000,  14.25000,  22.16102,  24.16102,  22.16102,  21.00000,  19.00000,  21.00000,  12.08051,   3.94154
171979.78040,108866.52565,63113.25475,  23.60000,  38.50000,   1.00000,  14.50000,  24.63846,  26.63846,  24.63846,  21.00000,  19.00000,  21.00000,  13.31923,   7.65769
200737.88429,108906.63434,91831.24995,  23.75000,  37.75000,   1.00000,  14.75000,  23.65893,  25.65893,  23.65893,  21.00000,  19.00000,  21.00000,  12.82946,   6.18839
163192.35618,108901.64398,54290.71220,  23.90000,  37.00000,   1.00000,  15.00000,  25.10475,  27.10475,  25.10475,  21.00000,  19.00000,  21.00000,  13.55238,   8.35713
255652.89531,138189.12755,117463.76775,  24.17500,  36.00000,   1.00000,  15.25000,  22.99493,  24.99493,  22.99493,  21.00000,  19.00000,  21.00000,  12.49747,   5.19240
195530.23982,138182.55841,57347.68140,  24.45000,  35.00000,   1.00000,  15.50000,  24.97962,  26.97962,  24.97962,  21.00000,  19.00000,  21.00000,  13.48981,   8.16943
231837.50494,138233.48738,93604.01756,  24.72500,  34.00000,   1.00000,  15.75000,  23.97617,  25.97617,  23.97617,  21.00000,  19.00000,  21.00000,  12.98809,   6.66426
253890.55678,138212.34729,115678.20950,  25.00000,  33.00000,   1.00000,  16.00000,  23.20369,  25.20369,  23.20369,  21.00000,  19.00000,  21.00000,  12.60185,   5.50554
296035.47297,165833.95482,130201.51815,  24.72500,  32.75000,   1.00000,  16.25000,  22.43639,  24.43639,  22.43639,  21.00000,  19.00000,  21.00000,  12.21819,   4.35458
297183.96876,165815.52394,131368.44482,  24.45000,  32.50000,   1.00000,  16.50000,  22.16283,  24.16283,  22.16283,  21.00000,  19.00000,  21.00000,  12.08142,   3.94425
242421.88331,165807.56556,76614.31775,  24.17500,  32.25000,   1.00000,  16.75000,  23.81114,  25.81114,  23.81114,  21.00000,  19.00000,  21.00000,  12.90557,   6.41671
204349.86111,165833.61696,38516.24415,  23.90000,  32.00000,   1.00000,  17.00000,  25.44550,  27.44550,  25.44550,  21.00000,  19.00000,  21.00000,  13.72275,   8.86825
270591.90705,227521.98473,43069.92233,  23.62500,  33.50000,   1.00000,  17.25000,  25.40282,  27.40282,  25.40282,  21.00000,  19.00000,  21.00000,  13.70141,   8.80424
285672.76228,227516.95382,58155.80846,  23.35000,  35.00000,   1.00000,  17.50000,  24.96997,  26.96997,  24.96997,  21.00000,  19.00000,  21.00000,  13.48498,   8.15495
362478.14865,227497.93643,134980.21221,  23.07500,  36.50000,   1.00000,  17.75000,  22.63713,  24.63713,  22.63713,  21.00000,  19.00000,  21.00000,  12.31857,   4.65570
282319.70128,227444.89624,54874.80504,  22.80000,  38.00000,   1.00000,  18.00000,  24.98287,  26.98287,  24.98287,  21.00000,  19.00000,  21.00000,  13.49144,   8.17431
348648.80602,231461.80229,117187.00373,  22.25000,  39.50000,   1.00000,  18.25000,  22.74286,  24.74286,  22.74286,  21.00000,  19.00000,  21.00000,  12.37143,   4.81429
281525.42966,231400.05766,50125.37200,  21.70000,  41.00000,   1.00000,  18.50000,  25.02590,  27.02590,  25.02590,  21.00000,  19.00000,  21.00000,  13.51295,   8.23885
351673.44132,231435.07630,120238.36501,  21.15000,  42.50000,   1.00000,  18.75000,  22.28295,  24.28295,  22.28295,  21.00000,  19.00000,  21.00000,  12.14147,   4.12442
286243.71869,231362.48788,54881.23081,  20.60000,  44.00000,   1.00000,  19.00000,  24.60006,  26.60006,  24.60006,  21.00000,  19.00000,  21.00000,  13.30003,   7.60010
313695.25321,268647.90309,45047.35012,  19.75000,  45.50000,   1.00000,  19.25000,  25.21362,  27.21362,  25.21362,  21.00000,  19.00000,  21.00000,  13.60681,   8.52043
317827.90770,268632.05809,49195.84961,  18.90000,  47.00000,   1.00000,  19.50000,  24.99566,  26.99566,  24.99566,  21.00000,  19.00000,  21.00000,  13.49783,   8.19350
354048.56875,268605.03225,85443.53651,  18.05000,  48.50000,   1.00000,  19.75000,  23.53582,  25.53582,  23.53582,  21.00000,  19.00000,  21.00000,  12.76791,   6.00373
334249.85689,268551.51116,65698.34573,  17.20000,  50.00000,   1.00000,  20.00000,  24.10684,  26.10684,  24.10684,  21.00000,  19.00000,  21.00000,  13.05342,   6.86027
287419.31692,240344.68926,47074.62766,  16.37500,  51.75000,   1.00000,  20.25000,  24.59336,  26.59336,  24.59336,  21.00000,  19.00000,  21.00000,  13.29668,   7.59004
318392.15986,240332.67838,78059.48148,  15.55000,  53.50000,   1.00000,  20.50000,  22.67669,  24.67669,  22.67669,  21.00000,  19.00000,  21.00000,  12.33834,   4.71503
297029.70113,240275.83859,56753.86254,  14.72500,  55.25000,   1.00000,  20.75000,  23.65894,  25.65894,  23.65894,  21.00000,  19.00000,  21.00000,  12.82947,   6.18842
293786.06767,240283.72866,53502.33902,  13.90000,  57.00000,   1.00000,  21.00000,  23.80111,  25.80111,  23.80111,  21.00000,  19.00000,  21.00000,  12.90055,   6.40166
264043.22584,186952.51214,77090.71371,  13.47500,  58.75000,   1.00000,  21.25000,  22.33123,  24.33123,  22.33123,  21.00000,  19.00000,  21.00000,  12.16561,   4.19684
226724.98844,186906.59764,39818.39080,  13.05000,  60.50000,   1.00000,  21.50000,  24.85664,  26.85664,  24.85664,  21.00000,  19.00000,  21.00000,  13.42832,   7.98497
245904.74029,186941.42175,58963.31854,  12.62500,  62.25000,   1.00000,  21.75000,  22.97120,  24.97120,  22.97120,  21.00000,  19.00000,  21.00000,  12.48560,   5.15680
245870.29333,186912.15933,58958.13401,  12.20000,  64.00000,   1.00000,  22.00000,  22.98508,  24.98508,  22.98508,  21.00000,  19.00000,  21.00000,  12.49254,   5.17763
164569.83425,123443.18609,41126.64816,  12.35000,  66.00000,   1.00000,  22.25000,  24.47822,  26.47822,  24.47822,  21.00000,  19.00000,  21.00000,  13.23911,   7.41732
172684.47088,122119.87508,50564.59580,  12.50000,  68.00000,   1.00000,  22.50000,  23.72871,  25.72871,  23.72871,  21.00000,  19.00000,  21.00000,  12.86436,   6.29307
158483.54269,123148.76188,35334.78081,  12.65000,  70.00000,   1.00000,  22.75000,  25.69658,  27.69658,  25.69658,  21.00000,  19.00000,  21.00000,  13.84829,   9.24487
158656.63150,122337.28625,36319.34525,  12.80000,  72.00000,   1.00000,  23.00000,  25.78420,  27.78420,  25.78420,  21.00000,  19.00000,  21.00000,  13.89210,   9.37630
146399.51851,92361.63318,54037.88532,  12.92500,  71.25000,   1.00000,  23.25000,  23.87681,  25.87681,  23.87681,  21.00000,  19.00000,  21.00000,  12.93840,   6.51521
160516.81127,92344.91906,68171.89221,  13.05000,  70.50000,   1.00000,  23.50000,  22.88333,  24.88333,  22.88333,  21.00000,  19.00000,  21.00000,  12.44167,   5.02500
145958.56610,92346.16788,53612.39822,  13.17500,  69.75000,   1.00000,  23.75000,  22.26396,  24.26396,  22.26396,  21.00000,  19.00000,  21.00000,  12.13198,   4.09594
128314.81759,92496.96587,35817.85172,  13.30000,  69.00000,   1.00000,  24.00000,  25.48038,  27.48038,  25.48038,  21.00000,  19.00000,  21.00000,  13.74019,   8.92056
128325.89761,73516.58963,54809.30798,  13.30000,  70.50000,   2.00000,   0.25000,  29.72471,  29.72471,  23.72471,  16.00000,  16.00000,  21.00000,  12.86235,   6.28706
108913.99491,73549.59085,35364.40407,  13.30000,  72.00000,   2.00000,   0.50000,  30.12244,  30.12244,  24.12244,  16.00000,  16.00000,  21.00000,  13.06122,   6.88366
104712.74169,73687.43993,31025.30176,  13.30000,  73.50000,   2.00000,   0.75000,  31.95239,  31.95239,  25.95239,  16.00000,  16.00000,  21.00000,  13.97620,   9.62859
108478.94207,73719.39335,34759.54872,  13.30000,  75.00000,   2.00000,   1.00000,  30.65151,  30.65151,  24.65151,  16.00000,  16.00000,  21.00000,  13.32575,   7.67726
97889.73149,65811.58057,32078.15092,  13.30000,  75.00000,   2.00000,   1.25000,  31.35127,  31.35127,  25.35127,  16.00000,  16.00000,  21.00000,  13.67564,   8.72691
133895.07598,65812.96165,68082.11433,  13.30000,  75.00000,   2.00000,   1.50000,  28.82286,  28.82286,  22.82286,  16.00000,  16.00000,  21.00000,  12.41143,   4.93429
106402.23783,65666.07611,40736.16172,  13.30000,  75.00000,   2.00000,   1.75000,  30.75514,  30.75514,  24.75514,  16.00000,  16.00000,  21.00000,  13.37757,   7.83271
102814.11099,65629.07431,37185.03668,  13.30000,  75.00000,   2.00000,   2.00000,  29.88587,  29.88587,  23.88587,  16.00000,  16.00000,  21.00000,  12.94293,   6.52880
96899.39244,65762.79784,31136.59461,  13.30000,  75.00000,   2.00000,   2.25000,  31.33741,  31.33741,  25.33741,  16.00000,  16.00000,  21.00000,  13.66870,   8.70611
122265.78943,65793.10920,56472.68022,  13.30000,  75.00000,   2.00000,   2.50000,  29.59207,  29.59207,  23.59207,  16.00000,  16.00000,  21.00000,  12.79604,   6.08811
105448.02027,65606.05872,39841.96155,  13.30000,  75.00000,   2.00000,   2.75000,  30.94811,  30.94811,  24.94811,  16.00000,  16.00000,  21.00000,  13.47406,   8.12217
106300.24889,65620.55140,40679.69749,  13.30000,  75.00000,   2.00000,   3.00000,  29.38368,  29.38368,  23.38368,  16.00000,  16.00000,  21.00000,  12.69184,   5.77553
130646.65128,72314.31302,58332.33826,  13.17500,  75.50000,   2.00000,   3.25000,  29.24314,  29.24314,  23.24314,  16.00000,  16.00000,  21.00000,  12.62157,   5.56471
131826.83738,72133.12958,59693.70780,  13.05000,  76.00000,   2.00000,   3.50000,  29.00739,  29.00739,  23.00739,  16.00000,  16.00000,  21.00000,  12.50370,   5.21109
105798.04865,72163.13367,33634.91497,  12.92500,  76.50000,   2.00000,   3.75000,  30.19783,  30.19783,  24.19783,  16.00000,  16.00000,  21.00000,  13.09892,   6.99675
103421.17203,72296.04367,31125.12836,  12.80000,  77.00000,   2.00000,   4.00000,  31.66471,  31.66471,  25.66471,  16.00000,  16.00000,  21.00000,  13.83236,   9.19707
132837.99804,99813.46651,33024.53152,  12.65000,  78.50000,   2.00000,   4.25000,  31.08409,  31.08409,  25.08409,  16.00000,  16.00000,  21.00000,  13.54205,   8.32614
151542.85659,83086.56746,68456.28913,  12.50000,  80.00000,   2.00000,   4.50000,  28.34665,  28.34665,  22.34665,  16.00000,  16.00000,  21.00000,  12.17333,   4.21998
118029.10197,82878.10791,35150.99406,  12.35000,  81.50000,   2.00000,   4.75000,  31.39049,  31.39049,  25.39049,  16.00000,  16.00000,  21.00000,  13.69524,   8.78573
132235.20165,82897.64928,49337.55237,  12.20000,  83.00000,   2.00000,   5.00000,  28.69673,  28.69673,  22.69673,  16.00000,  16.00000,  21.00000,  12.34837,   4.74510
228411.37894,180553.55333,47857.82562,  12.62500,  83.00000,   2.00000,   5.25000,  29.84663,  29.84663,  23.84663,  16.00000,  16.00000,  21.00000,  12.92332,   6.46995
261937.47167,180488.78982,81448.68185,  13.05000,  83.00000,   2.00000,   5.50000,  28.01546,  28.01546,  22.01546,  16.00000,  16.00000,  21.00000,  12.00773,   3.72319
211924.87915,180516.96384,31407.91531,  13.47500,  83.00000,   2.00000,   5.75000,  31.68730,  31.68730,  25.68730,  16.00000,  16.00000,  21.00000,  13.84365,   9.23095
234968.86935,180586.02577,54382.84358,  13.90000,  83.00000,   2.00000,   6.00000,  30.22929,  30.22929,  24.22929,  16.00000,  16.00000,  21.00000,  13.11464,   7.04393
281937.68865,237463.82407,44473.86457,  14.87500,  77.50000,   2.00000,   6.25000,  31.57339,  31.57339,  25.57339,  16.00000,  16.00000,  21.00000,  13.78669,   9.06008
338835.03585,237467.00005,101368.03580,  15.85000,  72.00000,   2.00000,   6.50000,  28.15241,  28.15241,  22.15241,  16.00000,  16.00000,  21.00000,  12.07620,   3.92861
282485.49423,237482.06727,45003.42696,  16.82500,  66.50000,   2.00000,   6.75000,  31.98146,  31.98146,  25.98146,  16.00000,  16.00000,  21.00000,  13.99073,   9.67219
336451.96975,237498.85444,98953.11532,  17.80000,  61.00000,   2.00000,   7.00000,  28.90036,  28.90036,  22.90036,  16.00000,  16.00000,  21.00000,  12.45018,   5.05054
292340.01077,195223.94172,97116.06904,  18.35000,  59.50000,   2.00000,   7.25000,  28.73079,  28.73079,  22.73079,  16.00000,  16.00000,  21.00000,  12.36539,   4.79618
295671.83242,195216.09669,100455.73573,  18.90000,  58.00000,   2.00000,   7.50000,  22.52522,  24.52522,  22.52522,  21.00000,  19.00000,  21.00000,  12.26261,   4.48783
242494.19189,195171.78873,47322.40317,  19.45000,  56.50000,   2.00000,   7.75000,  25.66226,  27.66226,  25.66226,  21.00000,  19.00000,  21.00000,  13.83113,   9.19338
262189.95791,195242.47272,66947.48519,  20.00000,  55.00000,   2.00000,   8.00000,  24.40087,  26.40087,  24.40087,  21.00000,  19.00000,  21.00000,  13.20043,   7.30130
225370.56788,167159.78775,58210.78013,  20.42500,  54.00000,   2.00000,   8.25000,  24.96052,  26.96052,  24.96052,  21.00000,  19.00000,  21.00000,  13.48026,   8.14078
270312.89052,167156.36561,103156.52491,  20.85000,  53.00000,   2.00000,   8.50000,  22.79973,  24.79973,  22.79973,  21.00000,  19.00000,  21.00000,  12.39986,   4.89959
236274.32061,167128.62044,69145.70017,  21.27500,  52.00000,   2.00000,   8.75000,  24.27434,  26.27434,  24.27434,  21.00000,  19.00000,  21.00000,  13.13717,   7.11152
281998.34945,167162.54359,114835.80586,  21.70000,  51.00000,   2.00000,   9.00000,  22.35741,  24.35741,  22.35741,  21.00000,  19.00000,  21.00000,  12.17870,   4.23611
170007.84437,118456.99303,51550.85134,  21.97500,  49.75000,   2.00000,   9.25000,  25.27261,  27.27261,  25.27261,  21.00000,  19.00000,  21.00000,  13.63631,   8.60892
175942.80165,118518.15875,57424.64290,  22.25000,  48.50000,   2.00000,   9.50000,  24.94479,  26.94479,  24.94479,  21.00000,  19.00000,  21.00000,  13.47239,   8.11718
169238.23569,118524.42680,50713.80889,  22.52500,  47.25000,   2.00000,   9.75000,  25.41784,  27.41784,  25.41784,  21.00000,  19.00000,  21.00000,  13.70892,   8.82677
171316.52662,118524.46202,52792.06459,  22.80000,  46.00000,   2.00000,  10.00000,  25.45573,  27.45573,  25.45573,  21.00000,  19.00000,  21.00000,  13.72786,   8.88359
251840.19467,119688.50883,132151.68584,  23.20000,  44.50000,   2.00000,  10.25000,  22.52283,  24.52283,  22.52283,  21.00000,  19.00000,  21.00000,  12.26142,   4.48425
212292.37765,118304.15671,93988.22094,  23.60000,  43.00000,   2.00000,  10.50000,  23.68118,  25.68118,  23.68118,  21.00000,  19.00000,  21.00000,  12.84059,   6.22177
212443.63652,119801.94734,92641.68918,  24.00000,  41.50000,   2.00000,  10.75000,  23.80056,  25.80056,  23.80056,  21.00000,  19.00000,  21.00000,  12.90028,   6.40084
171913.92638,119087.32772,52826.59866,  24.40000,  40.00000,   2.00000,  11.00000,  25.42018,  27.42018,  25.42018,  21.00000,  19.00000,  21.00000,  13.71009,   8.83027
248305.47609,118530.05523,129775.42086,  24.40000,  39.25000,   2.00000,  11.25000,  22.58788,  24.58788,  22.58788,  21.00000,  19.00000,  21.00000,  12.29394,   4.58181
217119.91826,118474.57710,98645.34116,  24.40000,  38.50000,   2.00000,  11.50000,  23.51178,  25.51178,  23.51178,  21.00000,  19.00000,  21.00000,  12.75589,   5.96767
187194.01206,118494.68345,68699.32861,  24.40000,  37.75000,   2.00000,  11.75000,  24.59619,  26.59619,  24.59619,  21.00000,  19.00000,  21.00000,  13.29810,   7.59429
208811.61473,118513.97703,90297.63770,  24.40000,  37.00000,   2.00000,  12.00000,  23.94700,  25.94700,  23.94700,  21.00000,  19.00000,  21.00000,  12.97350,   6.62050
186316.29079,108789.42687,77526.86393,  24.55000,  37.75000,   2.00000,  12.25000,  24.39277,  26.39277,  24.39277,  21.00000,  19.00000,  21.00000,  13.19638,   7.28915
154781.30046,108798.03099,45983.26948,  24.70000,  38.50000,   2.00000,  12.50000,  25.69613,  27.69613,  25.69613,  21.00000,  19.00000,  21.00000,  13.84807,   9.24420
177005.10839,108807.07538,68198.03301,  24.85000,  39.25000,   2.00000,  12.75000,  25.04034,  27.04034,  25.04034,  21.00000,  19.00000,  21.00000,  13.52017,   8.26050
167147.69199,108809.42435,58338.26765,  25.00000,  40.00000,   2.00000,  13.00000,  25.50672,  27.50672,  25.50672,  21.00000,  19.00000,  21.00000,  13.75336,   8.96009
179308.73846,108822.19270,70486.54576,  25.00000,  40.75000,   2.00000,  13.25000,  25.26437,  27.26437,  25.26437,  21.00000,  19.00000,  21.00000,  13.63218,   8.59655
191075.61485,108819.26704,82256.34781,  25.00000,  41.50000,   2.00000,  13.50000,  25.04019,  27.04019,  25.04019,  21.00000,  19.00000,  21.00000,  13.52009,   8.26028
212929.57902,108817.32951,104112.24951,  25.00000,  42.25000,   2.00000,  13.75000,  24.33093,  26.33093,  24.33093,  21.00000,  19.00000,  21.00000,  13.16547,   7.19640
165927.68439,108815.50245,57112.18193,  25.00000,  43.00000,   2.00000,  14.00000,  25.80138,  27.80138,  25.80138,  21.00000,  19.00000,  21.00000,  13.90069,   9.40207
274687.71619,108810.43702,165877.27918,  25.00000,  42.75000,   2.00000,  14.25000,  22.38914,  24.38914,  22.38914,  21.00000,  19.00000,  21.00000,  12.19457,   4.28370
260272.97786,108779.65308,151493.32477,  25.00000,  42.50000,   2.00000,  14.50000,  22.22085,  24.22085,  22.22085,  21.00000,  19.00000,  21.00000,  12.11043,   4.03128
189330.38266,108778.10795,80552.27471,  25.00000,  42.25000,   2.00000,  14.75000,  24.03654,  26.03654,  24.03654,  21.00000,  19.00000,  21.00000,  13.01827,   6.75482
190974.92475,108807.97045,82166.95431,  25.00000,  42.00000,   2.00000,  15.00000,  24.04299,  26.04299,  24.04299,  21.00000,  19.00000,  21.00000,  13.02149,   6.76448
207749.77390,138090.28125,69659.49265,  25.00000,  40.25000,   2.00000,  15.25000,  24.64912,  26.64912,  24.64912,  21.00000,  19.00000,  21.00000,  13.32456,   7.67368
271343.44407,138105.19857,133238.24551,  25.00000,  38.50000,   2.00000,  15.50000,  22.39978,  24.39978,  22.39978,  21.00000,  19.00000,  21.00000,  12.19989,   4.29968
208999.56857,138062.14294,70937.42564,  25.00000,  36.75000,   2.00000,  15.75000,  24.52301,  26.52301,  24.52301,  21.00000,  19.00000,  21.00000,  13.26151,   7.48452
186791.33621,138106.01299,48685.32322,  25.00000,  35.00000,   2.00000,  16.00000,  25.55519,  27.55519,  25.55519,  21.00000,  19.00000,  21.00000,  13.77759,   9.03278
296912.76909,173086.27147,123826.49762,  24.85000,  36.25000,   2.00000,  16.25000,  22.87899,  24.87899,  22.87899,  21.00000,  19.00000,  21.00000,  12.43950,   5.01849
245799.60553,173023.31826,72776.28727,  24.70000,  37.50000,   2.00000,  16.50000,  24.44104,  26.44104,  24.44104,  21.00000,  19.00000,  21.00000,  13.22052,   7.36157
232947.10073,173059.43524,59887.66549,  24.55000,  38.75000,   2.00000,  16.75000,  25.03323,  27.03323,  25.03323,  21.00000,  19.00000,  21.00000,  13.51662,   8.24985
254432.01848,173069.44668,81362.57181,  24.40000,  40.00000,   2.00000,  17.00000,  24.38435,  26.38435,  24.38435,  21.00000,  19.00000,  21.00000,  13.19218,   7.27653
276502.59121,226838.46443,49664.12678,  24.27500,  40.50000,   2.00000,  17.25000,  25.61418,  27.61418,  25.61418,  21.00000,  19.00000,  21.00000,  13.80709,   9.12127
284779.82923,226864.66985,57915.15938,  24.15000,  41.00000,   2.00000,  17.50000,  25.47211,  27.47211,  25.47211,  21.00000,  19.00000,  21.00000,  13.73605,   8.90816
386144.53218,226861.29444,159283.23774,  24.02500,  41.50000,   2.00000,  17.75000,  22.23180,  24.23180,  22.23180,  21.00000,  19.00000,  21.00000,  12.11590,   4.04770
370275.21987,226787.45732,143487.76256,  23.90000,  42.00000,   2.00000,  18.00000,  22.17546,  24.17546,  22.17546,  21.00000,  19.00000,  21.00000,  12.08773,   3.96319
323211.38185,234616.72290,88594.65895,  23.35000,  43.00000,   2.00000,  18.25000,  23.69917,  25.69917,  23.69917,  21.00000,  19.00000,  21.00000,  12.84958,   6.24875
279178.84304,234633.79411,44545.04893,  22.80000,  44.00000,   2.00000,  18.50000,  25.76088,  27.76088,  25.76088,  21.00000,  19.00000,  21.00000,  13.88044,   9.34132
292199.91486,234662.37112,57537.54374,  22.25000,  45.00000,   2.00000,  18.75000,  25.06088,  27.06088,  25.06088,  21.00000,  19.00000,  21.00000,  13.53044,   8.29132
305033.00826,234632.96628,70400.04199,  21.70000,  46.00000,   2.00000,  19.00000,  24.58737,  26.58737,  24.58737,  21.00000,  19.00000,  21.00000,  13.29368,   7.58105
379047.48836,259921.10703,119126.38133,  21.12500,  47.25000,   2.00000,  19.25000,  22.71522,  24.71522,  22.71522,  21.00000,  19.00000,  21.00000,  12.35761,   4.77284
318150.10877,276619.55649,41530.55228,  20.55000,  48.50000,   2.00000,  19.50000,  25.93839,  27.93839,  25.93839,  21.00000,  19.00000,  21.00000,  13.96919,   9.60758
319326.04595,276667.78443,42658.26153,  19.97500,  49.75000,   2.00000,  19.75000,  25.82790,  27.82790,  25.82790,  21.00000,  19.00000,  21.00000,  13.91395,   9.44186
328557.74614,276646.87696,51910.86918,  19.40000,  51.00000,   2.00000,  20.00000,  25.32404,  27.32404,  25.32404,  21.00000,  19.00000,  21.00000,  13.66202,   8.68606
352973.45010,252832.10221,100141.34789,  18.85000,  52.25000,   2.00000,  20.25000,  23.40354,  25.40354,  23.40354,  21.00000,  19.00000,  21.00000,  12.70177,   5.80531
355770.53754,252783.61463,102986.92291,  18.30000,  53.50000,   2.00000,  20.50000,  23.07311,  25.07311,  23.07311,  21.00000,  19.00000,  21.00000,  12.53656,   5.30967
342083.24374,252769.24581,89313.99794,  17.75000,  54.75000,   2.00000,  20.75000,  23.40902,  25.40902,  23.40902,  21.00000,  19.00000,  21.00000,  12.70451,   5.81352
316963.98596,252759.34913,64204.63683,  17.20000,  56.00000,   2.00000,  21.00000,  24.19631,  26.19631,  24.19631,  21.00000,  19.00000,  21.00000,  13.09815,   6.99446
259620.30470,186345.29276,73275.01194,  17.47500,  55.00000,   2.00000,  21.25000,  23.81196,  25.81196,  23.81196,  21.00000,  19.00000,  21.00000,  12.90598,   6.41795
241363.67438,186343.13331,55020.54107,  17.75000,  54.00000,   2.00000,  21.50000,  24.81472,  26.81472,  24.81472,  21.00000,  19.00000,  21.00000,  13.40736,   7.92208
280634.62815,186356.46493,94278.16322,  18.02500,  53.00000,   2.00000,  21.75000,  23.02123,  25.02123,  23.02123,  21.00000,  19.00000,  21.00000,  12.51061,   5.23184
234583.93432,186333.38013,48250.55419,  18.30000,  52.00000,   2.00000,  22.00000,  25.24418,  27.24418,  25.24418,  21.00000,  19.00000,  21.00000,  13.62209,   8.56627
203730.67544,119078.69278,84651.98266,  17.75000,  53.00000,   2.00000,  22.25000,  23.25290,  25.25290,  23.25290,  21.00000,  19.00000,  21.00000,  12.62645,   5.57935
161905.87634,117719.29671,44186.57963,  17.20000,  54.00000,   2.00000,  22.50000,  25.26596,  27.26596,  25.26596,  21.00000,  19.00000,  21.00000,  13.63298,   8.59893
171969.77269,118924.82311,53044.94958,  16.65000,  55.00000,   2.00000,  22.75000,  24.52606,  26.52606,  24.52606,  21.00000,  19.00000,  21.00000,  13.26303,   7.48909
188025.20313,117998.58037,70026.62277,  16.10000,  56.00000,   2.00000,  23.00000,  23.49753,  25.49753,  23.49753,  21.00000,  19.00000,  21.00000,  12.74876,   5.94629
162267.50359,80964.57746,81302.92613,  16.25000,  57.00000,   2.00000,  23.25000,  22.87909,  24.87909,  22.87909,  21.00000,  19.00000,  21.00000,  12.43955,   5.01864
119929.21853,80966.86723,38962.35130,  16.40000,  58.00000,   2.00000,  23.50000,  25.67550,  27.67550,  25.67550,  21.00000,  19.00000,  21.00000,  13.83775,   9.21325
131846.95933,80972.68700,50874.27233,  16.55000,  59.00000,   2.00000,  23.75000,  22.28246,  24.28246,  22.28246,  21.00000,  19.00000,  21.00000,  12.14123,   4.12368
162580.38643,81133.25236,81447.13407,  16.70000,  60.00000,   2.00000,  24.00000,  22.89715,  24.89715,  22.89715,  21.00000,  19.00000,  21.00000,  12.44857,   5.04572
128828.72237,73550.32647,55278.39590,  16.70000,  60.75000,   3.00000,   0.25000,  30.05283,  30.05283,  24.05283,  16.00000,  16.00000,  21.00000,  13.02642,   6.77925
107488.30243,73605.34896,33882.95347,  16.70000,  61.50000,   3.00000,   0.50000,  30.25657,  30.25657,  24.25657,  16.00000,  16.00000,  21.00000,  13.12828,   7.08485
108228.13663,73746.17850,34481.95813,  16.70000,  62.25000,   3.00000,   0.75000,  30.21287,  30.21287,  24.21287,  16.00000,  16.00000,  21.00000,  13.10643,   7.01930
106505.92421,73775.84172,32730.08249,  16.70000,  63.00000,   3.00000,   1.00000,  30.77460,  30.77460,  24.77460,  16.00000,  16.00000,  21.00000,  13.38730,   7.86190
124926.60852,65861.07835,59065.53017,  16.70000,  63.00000,   3.00000,   1.25000,  29.96597,  29.96597,  23.96597,  16.00000,  16.00000,  21.00000,  12.98298,   6.64895
123921.69883,65699.73709,58221.96174,  16.70000,  63.00000,   3.00000,   1.50000,  29.95691,  29.95691,  23.95691,  16.00000,  16.00000,  21.00000,  12.97846,   6.63537
110090.99778,65683.20888,44407.78889,  16.70000,  63.00000,   3.00000,   1.75000,  28.72949,  28.72949,  22.72949,  16.00000,  16.00000,  21.00000,  12.36474,   4.79423
144798.66402,65821.72820,78976.93583,  16.70000,  63.00000,   3.00000,   2.00000,  28.82067,  28.82067,  22.82067,  16.00000,  16.00000,  21.00000,  12.41034,   4.93101
128533.49881,65625.52615,62907.97265,  16.42500,  64.00000,   3.00000,   2.25000,  29.42273,  29.42273,  23.42273,  16.00000,  16.00000,  21.00000,  12.71136,   5.83409
97919.75800,65658.84732,32260.91067,  16.15000,  65.00000,   3.00000,   2.50000,  30.48556,  30.48556,  24.48556,  16.00000,  16.00000,  21.00000,  13.24278,   7.42834
136594.89290,65792.64956,70802.24334,  15.87500,  66.00000,   3.00000,   2.75000,  28.75368,  28.75368,  22.75368,  16.00000,  16.00000,  21.00000,  12.37684,   4.83052
117140.29239,65604.20920,51536.08319,  15.60000,  67.00000,   3.00000,   3.00000,  29.86870,  29.86870,  23.86870,  16.00000,  16.00000,  21.00000,  12.93435,   6.50305
104985.44013,72941.65422,32043.78591,  15.30000,  68.25000,   3.00000,   3.25000,  30.59709,  30.59709,  24.59709,  16.00000,  16.00000,  21.00000,  13.29855,   7.59564
145963.32152,73057.56584,72905.75568,  15.00000,  69.50000,   3.00000,   3.50000,  28.24399,  28.24399,  22.24399,  16.00000,  16.00000,  21.00000,  12.12200,   4.06599
139216.67989,72878.45181,66338.22808,  14.70000,  70.75000,   3.00000,   3.75000,  28.49623,  28.49623,  22.49623,  16.00000,  16.00000,  21.00000,  12.24811,   4.44434
106349.34086,72896.51164,33452.82923,  14.40000,  72.00000,   3.00000,   4.00000,  29.79937,  29.79937,  23.79937,  16.00000,  16.00000,  21.00000,  12.89969,   6.39906
151802.21519,100524.61066,51277.60453,  14.27500,  72.75000,   3.00000,   4.25000,  29.51010,  29.51010,  23.51010,  16.00000,  16.00000,  21.00000,  12.75505,   5.96515
133338.21313,83608.23293,49729.98020,  14.15000,  73.50000,   3.00000,   4.50000,  29.65182,  29.65182,  23.65182,  16.00000,  16.00000,  21.00000,  12.82591,   6.17773
115158.56378,83641.48532,31517.07846,  14.02500,  74.25000,   3.00000,   4.75000,  31.16903,  31.16903,  25.16903,  16.00000,  16.00000,  21.00000,  13.58452,   8.45355
116880.25038,83774.10571,33106.14466,  13.90000,  75.00000,   3.00000,   5.00000,  30.79501,  30.79501,  24.79501,  16.00000,  16.00000,  21.00000,  13.39751,   7.89252
228423.52472,181396.48870,47027.03602,  14.32500,  73.00000,   3.00000,   5.25000,  30.11631,  30.11631,  24.11631,  16.00000,  16.00000,  21.00000,  13.05815,   6.87446
224546.92011,181412.02353,43134.89658,  14.75000,  71.00000,   3.00000,   5.50000,  31.07805,  31.07805,  25.07805,  16.00000,  16.00000,  21.00000,  13.53902,   8.31707
231577.89896,181397.75983,50180.13913,  15.17500,  69.00000,   3.00000,   5.75000,  28.62276,  28.62276,  22.62276,  16.00000,  16.00000,  21.00000,  12.31138,   4.63415
226528.30834,181444.78789,45083.52044,  15.60000,  67.00000,   3.00000,   6.00000,  31.22094,  31.22094,  25.22094,  16.00000,  16.00000,  21.00000,  13.61047,   8.53141
287991.46707,238584.45133,49407.01574,  16.15000,  66.50000,   3.00000,   6.25000,  31.09631,  31.09631,  25.09631,  16.00000,  16.00000,  21.00000,  13.54816,   8.34447
287991.79883,238605.46465,49386.33417,  16.70000,  66.00000,   3.00000,   6.50000,  31.31717,  31.31717,  25.31717,  16.00000,  16.00000,  21.00000,  13.65858,   8.67575
292359.32114,238626.53194,53732.78920,  17.25000,  65.50000,   3.00000,   6.75000,  31.08934,  31.08934,  25.08934,  16.00000,  16.00000,  21.00000,  13.54467,   8.33401
308396.30527,238647.64566,69748.65962,  17.80000,  65.00000,   3.00000,   7.00000,  30.25721,  30.25721,  24.25721,  16.00000,  16.00000,  21.00000,  13.12860,   7.08581
258495.63024,196392.30078,62103.32945,  18.35000,  64.00000,   3.00000,   7.25000,  30.75559,  30.75559,  24.75559,  16.00000,  16.00000,  21.00000,  13.37780,   7.83339
313526.04373,196413.48326,117112.56047,  18.90000,  63.00000,   3.00000,   7.50000,  22.30648,  24.30648,  22.30648,  21.00000,  19.00000,  21.00000,  12.15324,   4.15972
262787.27162,196434.68726,66352.58436,  19.45000,  62.00000,   3.00000,   7.75000,  24.27917,  26.27917,  24.27917,  21.00000,  19.00000,  21.00000,  13.13959,   7.11876
248540.80147,195296.91781,53243.88366,  20.00000,  61.00000,   3.00000,   8.00000,  25.26073,  27.26073,  25.26073,  21.00000,  19.00000,  21.00000,  13.63037,   8.59110
288520.27647,167183.18020,121337.09627,  20.55000,  59.00000,   3.00000,   8.25000,  22.38048,  24.38048,  22.38048,  21.00000,  19.00000,  21.00000,  12.19024,   4.27071
295275.92619,167127.17392,128148.75226,  21.10000,  57.00000,   3.00000,   8.50000,  22.08101,  24.08101,  22.08101,  21.00000,  19.00000,  21.00000,  12.04050,   3.82151
233660.50124,167128.33357,66532.16767,  21.65000,  55.00000,   3.00000,   8.75000,  24.24452,  26.24452,  24.24452,  21.00000,  19.00000,  21.00000,  13.12226,   7.06678
215176.74435,167172.06358,48004.68077,  22.20000,  53.00000,   3.00000,   9.00000,  25.55552,  27.55552,  25.55552,  21.00000,  19.00000,  21.00000,  13.77776,   9.03328
178487.38160,118508.87588,59978.50572,  22.75000,  51.00000,   3.00000,   9.25000,  24.96774,  26.96774,  24.96774,  21.00000,  19.00000,  21.00000,  13.48387,   8.15161
195800.53211,118536.00834,77264.52377,  23.30000,  49.00000,   3.00000,   9.50000,  24.36512,  26.36512,  24.36512,  21.00000,  19.00000,  21.00000,  13.18256,   7.24768
223012.39468,118534.88364,104477.51104,  23.85000,  47.00000,   3.00000,   9.75000,  23.62042,  25.62042,  23.62042,  21.00000,  19.00000,  21.00000,  12.81021,   6.13062
181579.08217,118525.70435,63053.37781,  24.40000,  45.00000,   3.00000,  10.00000,  24.95115,  26.95115,  24.95115,  21.00000,  19.00000,  21.00000,  13.47558,   8.12673
225346.37205,119689.25416,105657.11789,  24.70000,  43.25000,   3.00000,  10.25000,  23.58863,  25.58863,  23.58863,  21.00000,  19.00000,  21.00000,  12.79431,   6.08294
232186.38844,118329.06854,113857.31990,  25.00000,  41.50000,   3.00000,  10.50000,  23.15514,  25.15514,  23.15514,  21.00000,  19.00000,  21.00000,  12.57757,   5.43271
178893.54631,119841.78515,59051.76116,  25.30000,  39.75000,   3.00000,  10.75000,  25.11301,  27.11301,  25.11301,  21.00000,  19.00000,  21.00000,  13.55651,   8.36952
171256.88438,119151.10714,52105.77725,  25.60000,  38.00000,   3.00000,  11.00000,  25.53033,  27.53033,  25.53033,  21.00000,  19.00000,  21.00000,  13.76516,   8.99549
194172.42137,118560.93036,75611.49101,  26.00000,  37.00000,   3.00000,  11.25000,  24.81330,  26.81330,  24.81330,  21.00000,  19.00000,  21.00000,  13.40665,   7.91994
204358.68355,118553.65718,85805.02637,  26.40000,  36.00000,   3.00000,  11.50000,  24.72489,  26.72489,  24.72489,  21.00000,  19.00000,  21.00000,  13.36244,   7.78733
222917.15462,118556.26014,104360.89448,  26.80000,  35.00000,   3.00000,  11.75000,  24.30333,  26.30333,  24.30333,  21.00000,  19.00000,  21.00000,  13.15167,   7.15500
232610.93802,118551.47203,114059.46599,  27.20000,  34.00000,   3.00000,  12.00000,  23.96857,  25.96857,  23.96857,  21.00000,  19.00000,  21.00000,  12.98428,   6.65285
166811.45476,108841.97306,57969.48170,  27.62500,  32.00000,   3.00000,  12.25000,  25.65794,  27.65794,  25.65794,  21.00000,  19.00000,  21.00000,  13.82897,   9.18691
198342.25510,108865.45103,89476.80407,  28.05000,  30.00000,   3.00000,  12.50000,  24.95007,  26.95007,  24.95007,  21.00000,  19.00000,  21.00000,  13.47504,   8.12511
277448.18448,108866.12813,168582.05636,  28.47500,  28.00000,   3.00000,  12.75000,  22.79594,  24.79594,  22.79594,  21.00000,  19.00000,  21.00000,  12.39797,   4.89391
159937.13424,108827.19061,51109.94363,  28.90000,  26.00000,   3.00000,  13.00000,  25.88312,  27.88312,  25.88312,  21.00000,  19.00000,  21.00000,  13.94156,   9.52468
293991.64894,108882.79895,185108.85000,  28.75000,  25.75000,   3.00000,  13.25000,  22.28458,  24.28458,  22.28458,  21.00000,  19.00000,  21.00000,  12.14229,   4.12688
237960.86648,108823.63838,129137.22810,  28.60000,  25.50000,   3.00000,  13.50000,  23.07868,  25.07868,  23.07868,  21.00000,  19.00000,  21.00000,  12.53934,   5.31801
207062.04641,108836.85478,98225.19164,  28.45000,  25.25000,   3.00000,  13.75000,  24.04556,  26.04556,  24.04556,  21.00000,  19.00000,  21.00000,  13.02278,   6.76835
219814.79458,108849.61830,110965.17628,  28.30000,  25.00000,   3.00000,  14.00000,  23.68590,  25.68590,  23.68590,  21.00000,  19.00000,  21.00000,  12.84295,   6.22885
170403.84332,108818.66431,61585.17900,  27.62500,  26.50000,   3.00000,  14.25000,  25.05087,  27.05087,  25.05087,  21.00000,  19.00000,  21.00000,  13.52543,   8.27630
207679.79012,108826.23666,98853.55347,  26.95000,  28.00000,   3.00000,  14.50000,  24.16460,  26.16460,  24.16460,  21.00000,  19.00000,  21.00000,  13.08230,   6.94691
273885.70641,108812.10060,165073.60582,  26.27500,  29.50000,   3.00000,  14.75000,  22.14765,  24.14765,  22.14765,  21.00000,  19.00000,  21.00000,  12.07382,   3.92147
199485.58087,108760.39271,90725.18816,  25.60000,  31.00000,   3.00000,  15.00000,  23.81278,  25.81278,  23.81278,  21.00000,  19.00000,  21.00000,  12.90639,   6.41917
228000.77554,138073.71505,89927.06049,  25.17500,  31.50000,   3.00000,  15.25000,  23.91546,  25.91546,  23.91546,  21.00000,  19.00000,  21.00000,  12.95773,   6.57319
193100.15554,138075.00935,55025.14619,  24.75000,  32.00000,   3.00000,  15.50000,  25.07362,  27.07362,  25.07362,  21.00000,  19.00000,  21.00000,  13.53681,   8.31043
228724.60144,138094.42480,90630.17664,  24.32500,  32.50000,   3.00000,  15.75000,  24.04441,  26.04441,  24.04441,  21.00000,  19.00000,  21.00000,  13.02220,   6.76661
246470.13707,138066.25854,108403.87853,  23.90000,  33.00000,   3.00000,  16.00000,  23.50376,  25.50376,  23.50376,  21.00000,  19.00000,  21.00000,  12.75188,   5.95564
282474.67118,173012.86965,109461.80153,  23.75000,  33.75000,   3.00000,  16.25000,  23.28346,  25.28346,  23.28346,  21.00000,  19.00000,  21.00000,  12.64173,   5.62519
243695.12402,173007.20373,70687.92029,  23.60000,  34.50000,   3.00000,  16.50000,  24.41794,  26.41794,  24.41794,  21.00000,  19.00000,  21.00000,  13.20897,   7.32691
242087.47182,173032.30283,69055.16899,  23.45000,  35.25000,   3.00000,  16.75000,  24.53025,  26.53025,  24.53025,  21.00000,  19.00000,  21.00000,  13.26513,   7.49538
321171.22871,173031.78746,148139.44125,  23.30000,  36.00000,   3.00000,  17.00000,  22.04807,  24.04807,  22.04807,  21.00000,  19.00000,  21.00000,  12.02404,   3.77211
264719.77477,226761.23179,37958.54299,  23.45000,  36.25000,   3.00000,  17.25000,  25.84904,  27.84904,  25.84904,  21.00000,  19.00000,  21.00000,  13.92452,   9.47357
357095.00457,226857.29568,130237.70889,  23.60000,  36.50000,   3.00000,  17.50000,  22.45933,  24.45933,  22.45933,  21.00000,  19.00000,  21.00000,  12.22966,   4.38899
353170.19782,226784.22458,126385.97324,  23.75000,  36.75000,   3.00000,  17.75000,  22.34685,  24.34685,  22.34685,  21.00000,  19.00000,  21.00000,  12.17343,   4.22028
335153.55696,226782.48802,108371.06894,  23.90000,  37.00000,   3.00000,  18.00000,  22.81526,  24.81526,  22.81526,  21.00000,  19.00000,  21.00000,  12.40763,   4.92290
276121.86577,234060.35411,42061.51165,  23.20000,  38.25000,   3.00000,  18.25000,  25.60515,  27.60515,  25.60515,  21.00000,  19.00000,  21.00000,  13.80258,   9.10773
289039.08144,234110.06080,54929.02064,  22.50000,  39.50000,   3.00000,  18.50000,  24.95252,  26.95252,  24.95252,  21.00000,  19.00000,  21.00000,  13.47626,   8.12877
297570.61891,234088.58388,63482.03504,  21.80000,  40.75000,   3.00000,  18.75000,  24.65857,  26.65857,  24.65857,  21.00000,  19.00000,  21.00000,  13.32929,   7.68786
340374.47825,234064.32417,106310.15408,  21.10000,  42.00000,   3.00000,  19.00000,  23.28109,  25.28109,  23.28109,  21.00000,  19.00000,  21.00000,  12.64054,   5.62163
304723.75219,259378.68891,45345.06329,  20.67500,  43.25000,   3.00000,  19.25000,  25.45379,  27.45379,  25.45379,  21.00000,  19.00000,  21.00000,  13.72689,   8.88068
382009.16682,276174.65218,105834.51464,  20.25000,  44.50000,   3.00000,  19.50000,  23.11509,  25.11509,  23.11509,  21.00000,  19.00000,  21.00000,  12.55755,   5.37264
318623.77875,276118.73424,42505.04451,  19.82500,  45.75000,   3.00000,  19.75000,  25.57295,  27.57295,  25.57295,  21.00000,  19.00000,  21.00000,  13.78648,   9.05943
371251.92625,276160.77534,95091.15091,  19.40000,  47.00000,   3.00000,  20.00000,  23.38497,  25.38497,  23.38497,  21.00000,  19.00000,  21.00000,  12.69249,   5.77746
326348.72746,252427.46148,73921.26598,  19.00000,  47.75000,   3.00000,  20.25000,  24.02330,  26.02330,  24.02330,  21.00000,  19.00000,  21.00000,  13.01165,   6.73496
354351.60589,252437.11400,101914.49189,  18.60000,  48.50000,   3.00000,  20.50000,  22.88379,  24.88379,  22.88379,  21.00000,  19.00000,  21.00000,  12.44190,   5.02569
345328.50234,252401.85697,92926.64536,  18.20000,  49.25000,   3.00000,  20.75000,  23.13985,  25.13985,  23.13985,  21.00000,  19.00000,  21.00000,  12.56993,   5.40978
356712.23567,252401.53422,104310.70145,  17.80000,  50.00000,   3.00000,  21.00000,  22.38512,  24.38512,  22.38512,  21.00000,  19.00000,  21.00000,  12.19256,   4.27768
286291.65883,186304.09393,99987.56491,  17.92500,  50.00000,   3.00000,  21.25000,  22.43631,  24.43631,  22.43631,  21.00000,  19.00000,  21.00000,  12.21815,   4.35446
237467.76066,186307.57940,51160.18126,  18.05000,  50.00000,   3.00000,  21.50000,  24.66335,  26.66335,  24.66335,  21.00000,  19.00000,  21.00000,  13.33167,   7.69502
264168.93536,186346.81776,77822.11760,  18.17500,  50.00000,   3.00000,  21.75000,  23.20502,  25.20502,  23.20502,  21.00000,  19.00000,  21.00000,  12.60251,   5.50753
230238.53846,186336.78924,43901.74922,  18.30000,  50.00000,   3.00000,  22.00000,  25.20876,  27.20876,  25.20876,  21.00000,  19.00000,  21.00000,  13.60438,   8.51314
155528.17012,119073.88381,36454.28631,  17.90000,  52.00000,   3.00000,  22.25000,  25.87784,  27.87784,  25.87784,  21.00000,  19.00000,  21.00000,  13.93892,   9.51675
200568.62060,117741.98773,82826.63288,  17.50000,  54.00000,   3.00000,  22.50000,  23.02370,  25.02370,  23.02370,  21.00000,  19.00000,  21.00000,  12.51185,   5.23555
