TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
176640.99270,118913.59950,57727.39320,  17.10000,  56.00000,   3.00000,  22.75000,  23.99991,  25.99991,  23.99991,  21.00000,  19.00000,  21.00000,  12.99996,   6.69987
173310.07591,118018.66055,55291.41536,  16.70000,  58.00000,   3.00000,  23.00000,  24.08031,  26.08031,  24.08031,  21.00000,  19.00000,  21.00000,  13.04016,   6.82047
172095.40125,80983.80007,91111.60118,  16.97500,  57.50000,   3.00000,  23.25000,  22.38111,  24.38111,  22.38111,  21.00000,  19.00000,  21.00000,  12.19056,   4.27167
143743.50558,80964.17389,62779.33169,  17.25000,  57.00000,   3.00000,  23.50000,  23.56053,  25.56053,  23.56053,  21.00000,  19.00000,  21.00000,  12.78027,   6.04080
118555.80528,80979.00662,37576.79866,  17.52500,  56.50000,   3.00000,  23.75000,  23.52933,  25.52933,  23.52933,  21.00000,  19.00000,  21.00000,  12.76467,   5.99400
172233.33843,81138.28531,91095.05312,  17.80000,  56.00000,   3.00000,  24.00000,  22.56223,  24.56223,  22.56223,  21.00000,  19.00000,  21.00000,  12.28112,   4.54335
151474.94118,73553.06072,77921.88046,  17.65000,  56.50000,   4.00000,   0.25000,  28.77804,  28.77804,  22.77804,  16.00000,  16.00000,  21.00000,  12.38902,   4.86706
108897.70343,73608.56444,35289.13899,  17.50000,  57.00000,   4.00000,   0.50000,  29.69311,  29.69311,  23.69311,  16.00000,  16.00000,  21.00000,  12.84656,   6.23967
105141.63603,73751.24706,31390.38896,  17.35000,  57.50000,   4.00000,   0.75000,  31.26831,  31.26831,  25.26831,  16.00000,  16.00000,  21.00000,  13.63416,   8.60247
106028.83614,73781.42613,32247.41002,  17.20000,  58.00000,   4.00000,   1.00000,  31.04027,  31.04027,  25.04027,  16.00000,  16.00000,  21.00000,  13.52014,   8.26041
150054.14403,65872.43609,84181.70794,  17.47500,  57.00000,   4.00000,   1.25000,  28.45395,  28.45395,  22.45395,  16.00000,  16.00000,  21.00000,  12.22698,   4.38093
104201.53480,65700.29027,38501.24453,  17.75000,  56.00000,   4.00000,   1.50000,  31.88530,  31.88530,  25.88530,  16.00000,  16.00000,  21.00000,  13.94265,   9.52796
101263.81390,65702.39198,35561.42192,  18.02500,  55.00000,   4.00000,   1.75000,  30.04039,  30.04039,  24.04039,  16.00000,  16.00000,  21.00000,  13.02020,   6.76059
97506.43769,65841.57704,31664.86065,  18.30000,  54.00000,   4.00000,   2.00000,  31.32829,  31.32829,  25.32829,  16.00000,  16.00000,  21.00000,  13.66415,   8.69244
164647.65981,65876.73686,98770.92295,  18.57500,  53.25000,   4.00000,   2.25000,  28.08528,  28.08528,  22.08528,  16.00000,  16.00000,  21.00000,  12.04264,   3.82792
137789.68831,65681.57635,72108.11196,  18.85000,  52.50000,   4.00000,   2.50000,  29.14922,  29.14922,  23.14922,  16.00000,  16.00000,  21.00000,  12.57461,   5.42383
100352.48410,65702.09979,34650.38431,  19.12500,  51.75000,   4.00000,   2.75000,  29.99811,  29.99811,  23.99811,  16.00000,  16.00000,  21.00000,  12.99906,   6.69717
124319.21682,65846.20365,58473.01317,  19.40000,  51.00000,   4.00000,   3.00000,  30.11565,  30.11565,  24.11565,  16.00000,  16.00000,  21.00000,  13.05782,   6.87347
110250.87322,72289.03626,37961.83696,  19.40000,  50.50000,   4.00000,   3.25000,  31.76152,  31.76152,  25.76152,  16.00000,  16.00000,  21.00000,  13.88076,   9.34229
114650.40364,72331.41773,42318.98591,  19.40000,  50.00000,   4.00000,   3.50000,  29.27211,  29.27211,  23.27211,  16.00000,  16.00000,  21.00000,  12.63606,   5.60817
103946.53234,72469.20405,31477.32829,  19.40000,  49.50000,   4.00000,   3.75000,  31.83028,  31.83028,  25.83028,  16.00000,  16.00000,  21.00000,  13.91514,   9.44541
104114.57133,72508.99867,31605.57266,  19.40000,  49.00000,   4.00000,   4.00000,  31.71422,  31.71422,  25.71422,  16.00000,  16.00000,  21.00000,  13.85711,   9.27133
168833.06075,99998.90801,68834.15275,  19.27500,  49.75000,   4.00000,   4.25000,  29.91340,  29.91340,  23.91340,  16.00000,  16.00000,  21.00000,  12.95670,   6.57010
123885.09961,83047.26321,40837.83640,  19.15000,  50.50000,   4.00000,   4.50000,  31.61308,  31.61308,  25.61308,  16.00000,  16.00000,  21.00000,  13.80654,   9.11962
133083.49410,83057.81306,50025.68104,  19.02500,  51.25000,   4.00000,   4.75000,  28.72741,  28.72741,  22.72741,  16.00000,  16.00000,  21.00000,  12.36370,   4.79111
179029.27025,83200.28650,95828.98375,  18.90000,  52.00000,   4.00000,   5.00000,  28.72981,  28.72981,  22.72981,  16.00000,  16.00000,  21.00000,  12.36491,   4.79472
263893.11161,180528.63492,83364.47669,  18.90000,  52.50000,   4.00000,   5.25000,  29.11024,  29.11024,  23.11024,  16.00000,  16.00000,  21.00000,  12.55512,   5.36536
213158.29099,180615.26879,32543.02220,  18.90000,  53.00000,   4.00000,   5.50000,  31.40054,  31.40054,  25.40054,  16.00000,  16.00000,  21.00000,  13.70027,   8.80081
261732.62492,180694.18048,81038.44444,  18.90000,  53.50000,   4.00000,   5.75000,  29.36158,  29.36158,  23.36158,  16.00000,  16.00000,  21.00000,  12.68079,   5.74237
247634.39545,180686.82504,66947.57041,  18.90000,  54.00000,   4.00000,   6.00000,  29.92562,  29.92562,  23.92562,  16.00000,  16.00000,  21.00000,  12.96281,   6.58843
345207.01098,237537.02372,107669.98726,  19.60000,  52.75000,   4.00000,   6.25000,  28.10810,  28.10810,  22.10810,  16.00000,  16.00000,  21.00000,  12.05405,   3.86215
318774.39850,237537.34015,81237.05835,  20.30000,  51.50000,   4.00000,   6.50000,  29.40403,  29.40403,  23.40403,  16.00000,  16.00000,  21.00000,  12.70202,   5.80605
334894.57413,237549.64531,97344.92882,  21.00000,  50.25000,   4.00000,   6.75000,  28.79868,  28.79868,  22.79868,  16.00000,  16.00000,  21.00000,  12.39934,   4.89802
306217.59376,237552.98174,68664.61201,  21.70000,  49.00000,   4.00000,   7.00000,  30.18481,  30.18481,  24.18481,  16.00000,  16.00000,  21.00000,  13.09240,   6.97721
264000.24703,195259.87050,68740.37653,  22.10000,  48.25000,   4.00000,   7.25000,  30.27043,  30.27043,  24.27043,  16.00000,  16.00000,  21.00000,  13.13522,   7.10565
304701.89115,195274.29302,109427.59812,  22.50000,  47.50000,   4.00000,   7.50000,  22.69874,  24.69874,  22.69874,  21.00000,  19.00000,  21.00000,  12.34937,   4.74812
239809.53129,195235.00403,44574.52726,  22.90000,  46.75000,   4.00000,   7.75000,  25.66612,  27.66612,  25.66612,  21.00000,  19.00000,  21.00000,  13.83306,   9.19918
243819.17204,195305.01868,48514.15336,  23.30000,  46.00000,   4.00000,   8.00000,  25.46732,  27.46732,  25.46732,  21.00000,  19.00000,  21.00000,  13.73366,   8.90097
225093.47391,167241.17597,57852.29793,  24.15000,  44.75000,   4.00000,   8.25000,  25.30645,  27.30645,  25.30645,  21.00000,  19.00000,  21.00000,  13.65322,   8.65967
258411.23899,167238.55712,91172.68187,  25.00000,  43.50000,   4.00000,   8.50000,  24.43625,  26.43625,  24.43625,  21.00000,  19.00000,  21.00000,  13.21812,   7.35437
320227.21471,167237.66244,152989.55227,  25.85000,  42.25000,   4.00000,   8.75000,  22.67448,  24.67448,  22.67448,  21.00000,  19.00000,  21.00000,  12.33724,   4.71172
306574.53589,167218.33547,139356.20042,  26.70000,  41.00000,   4.00000,   9.00000,  22.78654,  24.78654,  22.78654,  21.00000,  19.00000,  21.00000,  12.39327,   4.87981
166299.51139,118556.09883,47743.41255,  27.25000,  39.00000,   4.00000,   9.25000,  25.75812,  27.75812,  25.75812,  21.00000,  19.00000,  21.00000,  13.87906,   9.33717
208776.29960,118616.80132,90159.49828,  27.80000,  37.00000,   4.00000,   9.50000,  24.40297,  26.40297,  24.40297,  21.00000,  19.00000,  21.00000,  13.20148,   7.30445
229105.27331,118609.62946,110495.64385,  28.35000,  35.00000,   4.00000,   9.75000,  23.89250,  25.89250,  23.89250,  21.00000,  19.00000,  21.00000,  12.94625,   6.53875
214962.36480,118602.01041,96360.35439,  28.90000,  33.00000,   4.00000,  10.00000,  24.33280,  26.33280,  24.33280,  21.00000,  19.00000,  21.00000,  13.16640,   7.19920
247767.66457,119674.07246,128093.59211,  29.17500,  31.75000,   4.00000,  10.25000,  23.37256,  25.37256,  23.37256,  21.00000,  19.00000,  21.00000,  12.68628,   5.75884
242002.10801,118322.41084,123679.69717,  29.45000,  30.50000,   4.00000,  10.50000,  23.48811,  25.48811,  23.48811,  21.00000,  19.00000,  21.00000,  12.74405,   5.93216
201106.12942,120008.48368,81097.64574,  29.72500,  29.25000,   4.00000,  10.75000,  24.83206,  26.83206,  24.83206,  21.00000,  19.00000,  21.00000,  13.41603,   7.94810
226289.38668,119250.20128,107039.18540,  30.00000,  28.00000,   4.00000,  11.00000,  24.27340,  26.27340,  24.27340,  21.00000,  19.00000,  21.00000,  13.13670,   7.11009
170527.22208,118598.62566,51928.59642,  30.15000,  27.50000,   4.00000,  11.25000,  25.93805,  27.93805,  25.93805,  21.00000,  19.00000,  21.00000,  13.96903,   9.60708
324425.68963,118633.08878,205792.60085,  30.30000,  27.00000,   4.00000,  11.50000,  22.06375,  24.06375,  22.06375,  21.00000,  19.00000,  21.00000,  12.03187,   3.79562
186046.85607,118558.13122,67488.72485,  30.45000,  26.50000,   4.00000,  11.75000,  25.33133,  27.33133,  25.33133,  21.00000,  19.00000,  21.00000,  13.66566,   8.69699
181257.29535,118634.18058,62623.11477,  30.60000,  26.00000,   4.00000,  12.00000,  25.57513,  27.57513,  25.57513,  21.00000,  19.00000,  21.00000,  13.78757,   9.06270
222148.59487,108922.67978,113225.91510,  30.17500,  26.50000,   4.00000,  12.25000,  24.51036,  26.51036,  24.51036,  21.00000,  19.00000,  21.00000,  13.25518,   7.46554
193989.26897,108878.03853,85111.23044,  29.75000,  27.00000,   4.00000,  12.50000,  25.20753,  27.20753,  25.20753,  21.00000,  19.00000,  21.00000,  13.60376,   8.51129
238944.51642,108883.41705,130061.09936,  29.32500,  27.50000,   4.00000,  12.75000,  24.04125,  26.04125,  24.04125,  21.00000,  19.00000,  21.00000,  13.02062,   6.76187
212452.27345,108853.82131,103598.45214,  28.90000,  28.00000,   4.00000,  13.00000,  24.64203,  26.64203,  24.64203,  21.00000,  19.00000,  21.00000,  13.32101,   7.66304
297402.23637,108885.32139,188516.91498,  29.17500,  27.50000,   4.00000,  13.25000,  22.19348,  24.19348,  22.19348,  21.00000,  19.00000,  21.00000,  12.09674,   3.99022
271934.11036,108836.31825,163097.79211,  29.45000,  27.00000,   4.00000,  13.50000,  22.31867,  24.31867,  22.31867,  21.00000,  19.00000,  21.00000,  12.15934,   4.17801
157309.81760,108847.56864,48462.24896,  29.72500,  26.50000,   4.00000,  13.75000,  25.78929,  27.78929,  25.78929,  21.00000,  19.00000,  21.00000,  13.89465,   9.38394
248270.41672,108890.65163,139379.76509,  30.00000,  26.00000,   4.00000,  14.00000,  23.04857,  25.04857,  23.04857,  21.00000,  19.00000,  21.00000,  12.52428,   5.27285
180388.11275,108850.19425,71537.91849,  29.85000,  26.50000,   4.00000,  14.25000,  24.92352,  26.92352,  24.92352,  21.00000,  19.00000,  21.00000,  13.46176,   8.08528
210300.55131,108882.08682,101418.46449,  29.70000,  27.00000,   4.00000,  14.50000,  24.30866,  26.30866,  24.30866,  21.00000,  19.00000,  21.00000,  13.15433,   7.16299
227882.03790,108874.52772,119007.51018,  29.55000,  27.50000,   4.00000,  14.75000,  23.80852,  25.80852,  23.80852,  21.00000,  19.00000,  21.00000,  12.90426,   6.41277
280102.54202,108859.07786,171243.46416,  29.40000,  28.00000,   4.00000,  15.00000,  22.22905,  24.22905,  22.22905,  21.00000,  19.00000,  21.00000,  12.11453,   4.04358
228693.02203,138111.55523,90581.46680,  29.40000,  27.50000,   4.00000,  15.25000,  24.32902,  26.32902,  24.32902,  21.00000,  19.00000,  21.00000,  13.16451,   7.19354
307911.39293,138165.96857,169745.42436,  29.40000,  27.00000,   4.00000,  15.50000,  22.06779,  24.06779,  22.06779,  21.00000,  19.00000,  21.00000,  12.03390,   3.80169
210705.93446,138118.28518,72587.64927,  29.40000,  26.50000,   4.00000,  15.75000,  24.79418,  26.79418,  24.79418,  21.00000,  19.00000,  21.00000,  13.39709,   7.89127
265759.65689,138175.39889,127584.25800,  29.40000,  26.00000,   4.00000,  16.00000,  23.19560,  25.19560,  23.19560,  21.00000,  19.00000,  21.00000,  12.59780,   5.49341
292886.43455,173098.55188,119787.88267,  29.12500,  26.00000,   4.00000,  16.25000,  23.33464,  25.33464,  23.33464,  21.00000,  19.00000,  21.00000,  12.66732,   5.70197
277995.28969,173095.14349,104900.14620,  28.85000,  26.00000,   4.00000,  16.50000,  23.84349,  25.84349,  23.84349,  21.00000,  19.00000,  21.00000,  12.92175,   6.46524
297607.40266,173101.86043,124505.54223,  28.57500,  26.00000,   4.00000,  16.75000,  23.20758,  25.20758,  23.20758,  21.00000,  19.00000,  21.00000,  12.60379,   5.51137
291577.67693,173079.85312,118497.82380,  28.30000,  26.00000,   4.00000,  17.00000,  23.33389,  25.33389,  23.33389,  21.00000,  19.00000,  21.00000,  12.66694,   5.70083
279492.57266,226864.48270,52628.08996,  27.90000,  26.75000,   4.00000,  17.25000,  25.28747,  27.28747,  25.28747,  21.00000,  19.00000,  21.00000,  13.64374,   8.63121
277507.13776,226900.55955,50606.57820,  27.50000,  27.50000,   4.00000,  17.50000,  25.48794,  27.48794,  25.48794,  21.00000,  19.00000,  21.00000,  13.74397,   8.93191
414858.66971,226903.00743,187955.66228,  27.10000,  28.25000,   4.00000,  17.75000,  22.00368,  24.00368,  22.00368,  21.00000,  19.00000,  21.00000,  12.00184,   3.70552
280054.52073,226811.36193,53243.15880,  26.70000,  29.00000,   4.00000,  18.00000,  25.31552,  27.31552,  25.31552,  21.00000,  19.00000,  21.00000,  13.65776,   8.67327
276091.48013,234756.13782,41335.34232,  26.55000,  29.50000,   4.00000,  18.25000,  25.86960,  27.86960,  25.86960,  21.00000,  19.00000,  21.00000,  13.93480,   9.50440
355835.76061,234765.41671,121070.34390,  26.40000,  30.00000,   4.00000,  18.50000,  23.75520,  25.75520,  23.75520,  21.00000,  19.00000,  21.00000,  12.87760,   6.33280
390902.94183,234712.30279,156190.63904,  26.25000,  30.50000,   4.00000,  18.75000,  22.47253,  24.47253,  22.47253,  21.00000,  19.00000,  21.00000,  12.23627,   4.40880
347518.79381,234682.22903,112836.56478,  26.10000,  31.00000,   4.00000,  19.00000,  23.32330,  25.32330,  23.32330,  21.00000,  19.00000,  21.00000,  12.66165,   5.68495
315511.61275,260005.76537,55505.84737,  25.67500,  32.25000,   4.00000,  19.25000,  25.23827,  27.23827,  25.23827,  21.00000,  19.00000,  21.00000,  13.61913,   8.55740
356522.72790,276789.36694,79733.36096,  25.25000,  33.50000,   4.00000,  19.50000,  24.52433,  26.52433,  24.52433,  21.00000,  19.00000,  21.00000,  13.26217,   7.48650
371774.40753,276764.79631,95009.61122,  24.82500,  34.75000,   4.00000,  19.75000,  24.15710,  26.15710,  24.15710,  21.00000,  19.00000,  21.00000,  13.07855,   6.93564
434330.46142,276744.64259,157585.81883,  24.40000,  36.00000,   4.00000,  20.00000,  22.07345,  24.07345,  22.07345,  21.00000,  19.00000,  21.00000,  12.03672,   3.81017
303976.75103,252870.56310,51106.18793,  23.72500,  40.25000,   4.00000,  20.25000,  25.37438,  27.37438,  25.37438,  21.00000,  19.00000,  21.00000,  13.68719,   8.76157
373683.60264,252928.87165,120754.73099,  23.05000,  44.50000,   4.00000,  20.50000,  22.57791,  24.57791,  22.57791,  21.00000,  19.00000,  21.00000,  12.28895,   4.56686
347482.02398,252867.19949,94614.82449,  22.37500,  48.75000,   4.00000,  20.75000,  23.42094,  25.42094,  23.42094,  21.00000,  19.00000,  21.00000,  12.71047,   5.83141
317931.07902,252874.01384,65057.06519,  21.70000,  53.00000,   4.00000,  21.00000,  24.49491,  26.49491,  24.49491,  21.00000,  19.00000,  21.00000,  13.24746,   7.44237
237303.88521,186417.18361,50886.70160,  21.00000,  58.75000,   4.00000,  21.25000,  25.23631,  27.23631,  25.23631,  21.00000,  19.00000,  21.00000,  13.61815,   8.55446
256800.29972,186411.89334,70388.40638,  20.30000,  64.50000,   4.00000,  21.50000,  24.28699,  26.28699,  24.28699,  21.00000,  19.00000,  21.00000,  13.14349,   7.13048
263904.06359,186393.26960,77510.79399,  19.60000,  70.25000,   4.00000,  21.75000,  24.07191,  26.07191,  24.07191,  21.00000,  19.00000,  21.00000,  13.03596,   6.80787
234261.37058,186381.99280,47879.37777,  18.90000,  76.00000,   4.00000,  22.00000,  25.51755,  27.51755,  25.51755,  21.00000,  19.00000,  21.00000,  13.75878,   8.97633
209722.21599,119098.66776,90623.54823,  18.47500,  78.00000,   4.00000,  22.25000,  23.64197,  25.64197,  23.64197,  21.00000,  19.00000,  21.00000,  12.82099,   6.16296
169660.78595,117743.12999,51917.65597,  18.05000,  80.00000,   4.00000,  22.50000,  25.09525,  27.09525,  25.09525,  21.00000,  19.00000,  21.00000,  13.54762,   8.34287
182008.35082,118982.06431,63026.28651,  17.62500,  82.00000,   4.00000,  22.75000,  24.46152,  26.46152,  24.46152,  21.00000,  19.00000,  21.00000,  13.23076,   7.39229
198958.37595,118050.93966,80907.43629,  17.20000,  84.00000,   4.00000,  23.00000,  23.66805,  25.66805,  23.66805,  21.00000,  19.00000,  21.00000,  12.83403,   6.20208
131789.22617,81007.19844,50782.02773,  17.20000,  83.25000,   4.00000,  23.25000,  24.99278,  26.99278,  24.99278,  21.00000,  19.00000,  21.00000,  13.49639,   8.18916
134380.72800,81019.61214,53361.11586,  17.20000,  82.50000,   4.00000,  23.50000,  24.83824,  26.83824,  24.83824,  21.00000,  19.00000,  21.00000,  13.41912,   7.95736
121839.00684,81010.72520,40828.28164,  17.20000,  81.75000,   4.00000,  23.75000,  23.53164,  25.53164,  23.53164,  21.00000,  19.00000,  21.00000,  12.76582,   5.99745
135006.17761,81147.40574,53858.77187,  17.20000,  81.00000,   4.00000,  24.00000,  24.93888,  26.93888,  24.93888,  21.00000,  19.00000,  21.00000,  13.46944,   8.10831
174923.37056,73609.59860,101313.77196,  17.47500,  80.25000,   5.00000,   0.25000,  28.70249,  28.70249,  22.70249,  16.00000,  16.00000,  21.00000,  12.35125,   4.75374
128607.83737,73637.43266,54970.40471,  17.75000,  79.50000,   5.00000,   0.50000,  28.06935,  28.06935,  22.06935,  16.00000,  16.00000,  21.00000,  12.03467,   3.80402
166934.99530,73785.89818,93149.09713,  18.02500,  78.75000,   5.00000,   0.75000,  29.07900,  29.07900,  23.07900,  16.00000,  16.00000,  21.00000,  12.53950,   5.31851
130639.32078,73600.44220,57038.87858,  18.30000,  78.00000,   5.00000,   1.00000,  30.62449,  30.62449,  24.62449,  16.00000,  16.00000,  21.00000,  13.31225,   7.63674
103225.28879,65722.46536,37502.82344,  18.17500,  78.75000,   5.00000,   1.25000,  29.66372,  29.66372,  23.66372,  16.00000,  16.00000,  21.00000,  12.83186,   6.19558
97340.96913,65856.24787,31484.72127,  18.05000,  79.50000,   5.00000,   1.50000,  31.56892,  31.56892,  25.56892,  16.00000,  16.00000,  21.00000,  13.78446,   9.05339
174904.79957,65877.50854,109027.29103,  17.92500,  80.25000,   5.00000,   1.75000,  28.37477,  28.37477,  22.37477,  16.00000,  16.00000,  21.00000,  12.18738,   4.26215
162853.09116,65698.46357,97154.62759,  17.80000,  81.00000,   5.00000,   2.00000,  28.48139,  28.48139,  22.48139,  16.00000,  16.00000,  21.00000,  12.24069,   4.42208
107423.38575,65702.88959,41720.49616,  17.92500,  81.75000,   5.00000,   2.25000,  28.72896,  28.72896,  22.72896,  16.00000,  16.00000,  21.00000,  12.36448,   4.79344
97670.02816,65839.33023,31830.69793,  18.05000,  82.50000,   5.00000,   2.50000,  30.95709,  30.95709,  24.95709,  16.00000,  16.00000,  21.00000,  13.47854,   8.13563
144441.98254,65874.05656,78567.92598,  18.17500,  83.25000,   5.00000,   2.75000,  29.62257,  29.62257,  23.62257,  16.00000,  16.00000,  21.00000,  12.81129,   6.13386
105217.19761,65701.72343,39515.47418,  18.30000,  84.00000,   5.00000,   3.00000,  31.90995,  31.90995,  25.90995,  16.00000,  16.00000,  21.00000,  13.95497,   9.56492
107558.55026,72342.54837,35216.00189,  18.30000,  84.00000,   5.00000,   3.25000,  30.29896,  30.29896,  24.29896,  16.00000,  16.00000,  21.00000,  13.14948,   7.14844
105838.39622,72465.33689,33373.05933,  18.30000,  84.00000,   5.00000,   3.50000,  30.74912,  30.74912,  24.74912,  16.00000,  16.00000,  21.00000,  13.37456,   7.82369
104857.40870,72500.87567,32356.53303,  18.30000,  84.00000,   5.00000,   3.75000,  31.35406,  31.35406,  25.35406,  16.00000,  16.00000,  21.00000,  13.67703,   8.73109
105196.36368,72503.05700,32693.30668,  18.30000,  84.00000,   5.00000,   4.00000,  31.28494,  31.28494,  25.28494,  16.00000,  16.00000,  21.00000,  13.64247,   8.62740
170400.59956,99975.47496,70425.12460,  18.17500,  84.00000,   5.00000,   4.25000,  30.30846,  30.30846,  24.30846,  16.00000,  16.00000,  21.00000,  13.15423,   7.16269
127421.07847,83129.94353,44291.13494,  18.05000,  84.00000,   5.00000,   4.50000,  31.62308,  31.62308,  25.62308,  16.00000,  16.00000,  21.00000,  13.81154,   9.13462
124102.58255,83067.20856,41035.37399,  17.92500,  84.00000,   5.00000,   4.75000,  29.60591,  29.60591,  23.60591,  16.00000,  16.00000,  21.00000,  12.80295,   6.10886
158403.62668,83202.44665,75201.18002,  17.80000,  84.00000,   5.00000,   5.00000,  30.11630,  30.11630,  24.11630,  16.00000,  16.00000,  21.00000,  13.05815,   6.87445
275630.89883,180538.87089,95092.02793,  17.65000,  84.00000,   5.00000,   5.25000,  29.21620,  29.21620,  23.21620,  16.00000,  16.00000,  21.00000,  12.60810,   5.52430
225069.68204,180613.69450,44455.98754,  17.50000,  84.00000,   5.00000,   5.50000,  29.20045,  29.20045,  23.20045,  16.00000,  16.00000,  21.00000,  12.60022,   5.50067
270538.58621,180661.77115,89876.81507,  17.35000,  84.00000,   5.00000,   5.75000,  29.44588,  29.44588,  23.44588,  16.00000,  16.00000,  21.00000,  12.72294,   5.86882
223480.88043,180651.95572,42828.92471,  17.20000,  84.00000,   5.00000,   6.00000,  31.86558,  31.86558,  25.86558,  16.00000,  16.00000,  21.00000,  13.93279,   9.49838
281870.35294,237502.86547,44367.48747,  17.20000,  81.75000,   5.00000,   6.25000,  31.72478,  31.72478,  25.72478,  16.00000,  16.00000,  21.00000,  13.86239,   9.28716
296807.93981,237491.73256,59316.20725,  17.20000,  79.50000,   5.00000,   6.50000,  30.72160,  30.72160,  24.72160,  16.00000,  16.00000,  21.00000,  13.36080,   7.78240
313761.84756,237491.59934,76270.24822,  17.20000,  77.25000,   5.00000,   6.75000,  29.87654,  29.87654,  23.87654,  16.00000,  16.00000,  21.00000,  12.93827,   6.51481
324575.85172,237490.66976,87085.18196,  17.20000,  75.00000,   5.00000,   7.00000,  29.38222,  29.38222,  23.38222,  16.00000,  16.00000,  21.00000,  12.69111,   5.77333
256265.46207,195205.37599,61060.08608,  17.07500,  75.75000,   5.00000,   7.25000,  30.36952,  30.36952,  24.36952,  16.00000,  16.00000,  21.00000,  13.18476,   7.25428
294489.42974,195204.27143,99285.15831,  16.95000,  76.50000,   5.00000,   7.50000,  22.72008,  24.72008,  22.72008,  21.00000,  19.00000,  21.00000,  12.36004,   4.78011
280540.07860,195201.07170,85339.00691,  16.82500,  77.25000,   5.00000,   7.75000,  23.12656,  25.12656,  23.12656,  21.00000,  19.00000,  21.00000,  12.56328,   5.38985
303218.04513,195200.30650,108017.73863,  16.70000,  78.00000,   5.00000,   8.00000,  22.12540,  24.12540,  22.12540,  21.00000,  19.00000,  21.00000,  12.06270,   3.88810
229064.35657,167097.16152,61967.19505,  16.70000,  78.00000,   5.00000,   8.25000,  23.87466,  25.87466,  23.87466,  21.00000,  19.00000,  21.00000,  12.93733,   6.51200
217894.83119,167085.99178,50808.83941,  16.70000,  78.00000,   5.00000,   8.50000,  24.69942,  26.69942,  24.69942,  21.00000,  19.00000,  21.00000,  13.34971,   7.74913
210424.28680,167089.27969,43335.00711,  16.70000,  78.00000,   5.00000,   8.75000,  25.57748,  27.57748,  25.57748,  21.00000,  19.00000,  21.00000,  13.78874,   9.06622
239097.85647,167089.46889,72008.38758,  16.70000,  78.00000,   5.00000,   9.00000,  23.55617,  25.55617,  23.55617,  21.00000,  19.00000,  21.00000,  12.77808,   6.03425
207009.47824,118400.84553,88608.63271,  16.82500,  77.25000,   5.00000,   9.25000,  22.88479,  24.88479,  22.88479,  21.00000,  19.00000,  21.00000,  12.44240,   5.02719
173629.12565,118398.48554,55230.64010,  16.95000,  76.50000,   5.00000,   9.50000,  24.30619,  26.30619,  24.30619,  21.00000,  19.00000,  21.00000,  13.15309,   7.15928
160931.74978,118430.31533,42501.43445,  17.07500,  75.75000,   5.00000,   9.75000,  25.63671,  27.63671,  25.63671,  21.00000,  19.00000,  21.00000,  13.81835,   9.15506
167660.27902,118446.62507,49213.65395,  17.20000,  75.00000,   5.00000,  10.00000,  24.93411,  26.93411,  24.93411,  21.00000,  19.00000,  21.00000,  13.46706,   8.10117
165755.34992,119692.20790,46063.14202,  17.75000,  73.25000,   5.00000,  10.25000,  25.38537,  27.38537,  25.38537,  21.00000,  19.00000,  21.00000,  13.69269,   8.77806
171930.47380,118363.31217,53567.16163,  18.30000,  71.50000,   5.00000,  10.50000,  24.87598,  26.87598,  24.87598,  21.00000,  19.00000,  21.00000,  13.43799,   8.01397
188742.36143,119633.10260,69109.25883,  18.85000,  69.75000,   5.00000,  10.75000,  24.23966,  26.23966,  24.23966,  21.00000,  19.00000,  21.00000,  13.11983,   7.05949
200015.02293,118975.13341,81039.88952,  19.40000,  68.00000,   5.00000,  11.00000,  23.89143,  25.89143,  23.89143,  21.00000,  19.00000,  21.00000,  12.94571,   6.53714
194761.36654,118437.56648,76323.80006,  19.82500,  67.00000,   5.00000,  11.25000,  24.17030,  26.17030,  24.17030,  21.00000,  19.00000,  21.00000,  13.08515,   6.95545
240486.33242,118448.71860,122037.61382,  20.25000,  66.00000,   5.00000,  11.50000,  22.49851,  24.49851,  22.49851,  21.00000,  19.00000,  21.00000,  12.24926,   4.44777
198704.59551,118423.01555,80281.57997,  20.67500,  65.00000,   5.00000,  11.75000,  23.92779,  25.92779,  23.92779,  21.00000,  19.00000,  21.00000,  12.96390,   6.59169
247297.85474,118461.43718,128836.41755,  21.10000,  64.00000,   5.00000,  12.00000,  22.22551,  24.22551,  22.22551,  21.00000,  19.00000,  21.00000,  12.11275,   4.03826
196679.48585,108711.55524,87967.93061,  20.82500,  65.00000,   5.00000,  12.25000,  23.44916,  25.44916,  23.44916,  21.00000,  19.00000,  21.00000,  12.72458,   5.87375
226955.81353,108728.07260,118227.74093,  20.55000,  66.00000,   5.00000,  12.50000,  22.16922,  24.16922,  22.16922,  21.00000,  19.00000,  21.00000,  12.08461,   3.95384
158489.30584,108696.34774,49792.95810,  20.27500,  67.00000,   5.00000,  12.75000,  25.03717,  27.03717,  25.03717,  21.00000,  19.00000,  21.00000,  13.51859,   8.25576
193891.67646,108735.90434,85155.77212,  20.00000,  68.00000,   5.00000,  13.00000,  23.29551,  25.29551,  23.29551,  21.00000,  19.00000,  21.00000,  12.64776,   5.64327
160417.23868,108729.63361,51687.60508,  20.15000,  66.75000,   5.00000,  13.25000,  24.84374,  26.84374,  24.84374,  21.00000,  19.00000,  21.00000,  13.42187,   7.96561
195072.74273,108744.90338,86327.83935,  20.30000,  65.50000,   5.00000,  13.50000,  23.31277,  25.31277,  23.31277,  21.00000,  19.00000,  21.00000,  12.65638,   5.66915
198863.04136,108730.14140,90132.89996,  20.45000,  64.25000,   5.00000,  13.75000,  23.21944,  25.21944,  23.21944,  21.00000,  19.00000,  21.00000,  12.60972,   5.52916
150075.85967,108729.01846,41346.84121,  20.60000,  63.00000,   5.00000,  14.00000,  25.72803,  27.72803,  25.72803,  21.00000,  19.00000,  21.00000,  13.86401,   9.29204
160982.87558,108734.43099,52248.44459,  20.60000,  63.00000,   5.00000,  14.25000,  24.98084,  26.98084,  24.98084,  21.00000,  19.00000,  21.00000,  13.49042,   8.17126
160344.29235,108741.77725,51602.51510,  20.60000,  63.00000,   5.00000,  14.50000,  25.10384,  27.10384,  25.10384,  21.00000,  19.00000,  21.00000,  13.55192,   8.35576
206253.79756,108741.38593,97512.41163,  20.60000,  63.00000,   5.00000,  14.75000,  23.32867,  25.32867,  23.32867,  21.00000,  19.00000,  21.00000,  12.66433,   5.69300
221812.32442,108723.63073,113088.69369,  20.60000,  63.00000,   5.00000,  15.00000,  22.62243,  24.62243,  22.62243,  21.00000,  19.00000,  21.00000,  12.31122,   4.63365
196371.81540,137994.71779,58377.09761,  20.72500,  60.50000,   5.00000,  15.25000,  24.62215,  26.62215,  24.62215,  21.00000,  19.00000,  21.00000,  13.31108,   7.63323
237714.49758,138047.57459,99666.92299,  20.85000,  58.00000,   5.00000,  15.50000,  22.87792,  24.87792,  22.87792,  21.00000,  19.00000,  21.00000,  12.43896,   5.01688
224761.00409,138018.20593,86742.79816,  20.97500,  55.50000,   5.00000,  15.75000,  23.29867,  25.29867,  23.29867,  21.00000,  19.00000,  21.00000,  12.64934,   5.64801
179879.14947,138029.68302,41849.46645,  21.10000,  53.00000,   5.00000,  16.00000,  25.97314,  27.97314,  25.97314,  21.00000,  19.00000,  21.00000,  13.98657,   9.65971
258694.06897,173026.77678,85667.29219,  20.67500,  52.00000,   5.00000,  16.25000,  23.59132,  25.59132,  23.59132,  21.00000,  19.00000,  21.00000,  12.79566,   6.08698
237389.66465,172977.16529,64412.49936,  20.25000,  51.00000,   5.00000,  16.50000,  24.45292,  26.45292,  24.45292,  21.00000,  19.00000,  21.00000,  13.22646,   7.37937
286032.78070,172985.08255,113047.69815,  19.82500,  50.00000,   5.00000,  16.75000,  22.33604,  24.33604,  22.33604,  21.00000,  19.00000,  21.00000,  12.16802,   4.20405
212654.67508,172928.53752,39726.13756,  19.40000,  49.00000,   5.00000,  17.00000,  25.99540,  27.99540,  25.99540,  21.00000,  19.00000,  21.00000,  13.99770,   9.69309
297486.13015,226785.06530,70701.06485,  19.00000,  48.00000,   5.00000,  17.25000,  24.15020,  26.15020,  24.15020,  21.00000,  19.00000,  21.00000,  13.07510,   6.92531
294675.63984,226736.39151,67939.24832,  18.60000,  47.00000,   5.00000,  17.50000,  24.30260,  26.30260,  24.30260,  21.00000,  19.00000,  21.00000,  13.15130,   7.15391
298214.23307,226728.13684,71486.09623,  18.20000,  46.00000,   5.00000,  17.75000,  24.15633,  26.15633,  24.15633,  21.00000,  19.00000,  21.00000,  13.07817,   6.93450
307554.53789,226715.42325,80839.11465,  17.80000,  45.00000,   5.00000,  18.00000,  22.91936,  24.91936,  22.91936,  21.00000,  19.00000,  21.00000,  12.45968,   5.07904
283300.29819,234448.94825,48851.34994,  17.25000,  45.25000,   5.00000,  18.25000,  24.71011,  26.71011,  24.71011,  21.00000,  19.00000,  21.00000,  13.35506,   7.76517
313012.28687,234476.64871,78535.63816,  16.70000,  45.50000,   5.00000,  18.50000,  22.86104,  24.86104,  22.86104,  21.00000,  19.00000,  21.00000,  12.43052,   4.99156
289153.28982,234420.83972,54732.45010,  16.15000,  45.75000,   5.00000,  18.75000,  24.11457,  26.11457,  24.11457,  21.00000,  19.00000,  21.00000,  13.05729,   6.87186
273594.78633,234434.35377,39160.43257,  15.60000,  46.00000,   5.00000,  19.00000,  25.85695,  27.85695,  25.85695,  21.00000,  19.00000,  21.00000,  13.92847,   9.48542
303063.31587,259771.18446,43292.13141,  15.30000,  46.75000,   5.00000,  19.25000,  25.29650,  27.29650,  25.29650,  21.00000,  19.00000,  21.00000,  13.64825,   8.64475
348384.35078,276515.51916,71868.83162,  15.00000,  47.50000,   5.00000,  19.50000,  23.11297,  25.11297,  23.11297,  21.00000,  19.00000,  21.00000,  12.55648,   5.36945
330679.76297,276453.62424,54226.13872,  14.70000,  48.25000,   5.00000,  19.75000,  24.10606,  26.10606,  24.10606,  21.00000,  19.00000,  21.00000,  13.05303,   6.85908
317788.65345,276475.28559,41313.36786,  14.40000,  49.00000,   5.00000,  20.00000,  25.38912,  27.38912,  25.38912,  21.00000,  19.00000,  21.00000,  13.69456,   8.78367
301029.72993,252710.50608,48319.22385,  14.12500,  50.00000,   5.00000,  20.25000,  24.63550,  26.63550,  24.63550,  21.00000,  19.00000,  21.00000,  13.31775,   7.65325
315991.82812,252695.10902,63296.71910,  13.85000,  51.00000,   5.00000,  20.50000,  23.57044,  25.57044,  23.57044,  21.00000,  19.00000,  21.00000,  12.78522,   6.05566
294803.67558,252666.68686,42136.98872,  13.57500,  52.00000,   5.00000,  20.75000,  25.23302,  27.23302,  25.23302,  21.00000,  19.00000,  21.00000,  13.61651,   8.54953
321300.27987,252689.85662,68610.42325,  13.30000,  53.00000,   5.00000,  21.00000,  23.04629,  25.04629,  23.04629,  21.00000,  19.00000,  21.00000,  12.52315,   5.26944
227681.74860,186241.39153,41440.35708,  13.17500,  54.00000,   5.00000,  21.25000,  25.02860,  27.02860,  25.02860,  21.00000,  19.00000,  21.00000,  13.51430,   8.24290
263036.26708,186273.85430,76762.41277,  13.05000,  55.00000,   5.00000,  21.50000,  22.33030,  24.33030,  22.33030,  21.00000,  19.00000,  21.00000,  12.16515,   4.19545
225556.00227,186222.62013,39333.38214,  12.92500,  56.00000,   5.00000,  21.75000,  24.92375,  26.92375,  24.92375,  21.00000,  19.00000,  21.00000,  13.46188,   8.08563
249978.84354,186263.65809,63715.18545,  12.80000,  57.00000,   5.00000,  22.00000,  22.93800,  24.93800,  22.93800,  21.00000,  19.00000,  21.00000,  12.46900,   5.10700
155803.80015,119037.39183,36766.40832,  12.80000,  57.00000,   5.00000,  22.25000,  25.24535,  27.24535,  25.24535,  21.00000,  19.00000,  21.00000,  13.62268,   8.56803
158733.29484,117726.61478,41006.68007,  12.80000,  57.00000,   5.00000,  22.50000,  24.85001,  26.85001,  24.85001,  21.00000,  19.00000,  21.00000,  13.42500,   7.97501
155263.17983,118759.33079,36503.84904,  12.80000,  57.00000,   5.00000,  22.75000,  25.63555,  27.63555,  25.63555,  21.00000,  19.00000,  21.00000,  13.81777,   9.15332
171210.63914,117923.84487,53286.79426,  12.80000,  57.00000,   5.00000,  23.00000,  23.69516,  25.69516,  23.69516,  21.00000,  19.00000,  21.00000,  12.84758,   6.24274
137861.41700,80900.53557,56960.88144,  12.80000,  57.00000,   5.00000,  23.25000,  23.26655,  25.26655,  23.26655,  21.00000,  19.00000,  21.00000,  12.63327,   5.59982
129959.59289,80907.32156,49052.27133,  12.80000,  57.00000,   5.00000,  23.50000,  23.81363,  25.81363,  23.81363,  21.00000,  19.00000,  21.00000,  12.90681,   6.42044
116496.26327,80885.79231,35610.47096,  12.80000,  57.00000,   5.00000,  23.75000,  24.29708,  26.29708,  24.29708,  21.00000,  19.00000,  21.00000,  13.14854,   7.14563
136872.90153,81035.68407,55837.21746,  12.80000,  57.00000,   5.00000,  24.00000,  23.42223,  25.42223,  23.42223,  21.00000,  19.00000,  21.00000,  12.71111,   5.83334
126686.70507,73469.57664,53217.12843,  12.80000,  57.50000,   6.00000,   0.25000,  29.40953,  29.40953,  23.40953,  16.00000,  16.00000,  21.00000,  12.70476,   5.81429
115902.79735,73523.31123,42379.48612,  12.80000,  58.00000,   6.00000,   0.50000,  29.28393,  29.28393,  23.28393,  16.00000,  16.00000,  21.00000,  12.64197,   5.62590
125779.95026,73666.01776,52113.93250,  12.80000,  58.50000,   6.00000,   0.75000,  29.45685,  29.45685,  23.45685,  16.00000,  16.00000,  21.00000,  12.72843,   5.88528
145497.80383,73473.00355,72024.80028,  12.80000,  59.00000,   6.00000,   1.00000,  28.21930,  28.21930,  22.21930,  16.00000,  16.00000,  21.00000,  12.10965,   4.02896
96631.66029,65585.97154,31045.68875,  12.65000,  60.25000,   6.00000,   1.25000,  31.16426,  31.16426,  25.16426,  16.00000,  16.00000,  21.00000,  13.58213,   8.44639
124927.22568,65728.32255,59198.90313,  12.50000,  61.50000,   6.00000,   1.50000,  29.16287,  29.16287,  23.16287,  16.00000,  16.00000,  21.00000,  12.58144,   5.44431
100661.27956,65535.94749,35125.33207,  12.35000,  62.75000,   6.00000,   1.75000,  31.05508,  31.05508,  25.05508,  16.00000,  16.00000,  21.00000,  13.52754,   8.28262
96895.05713,65581.88737,31313.16976,  12.20000,  64.00000,   6.00000,   2.00000,  31.52242,  31.52242,  25.52242,  16.00000,  16.00000,  21.00000,  13.76121,   8.98362
115662.19972,65710.45793,49951.74179,  11.92500,  66.00000,   6.00000,   2.25000,  29.57078,  29.57078,  23.57078,  16.00000,  16.00000,  21.00000,  12.78539,   6.05618
104250.39125,65525.69494,38724.69632,  11.65000,  68.00000,   6.00000,   2.50000,  30.19945,  30.19945,  24.19945,  16.00000,  16.00000,  21.00000,  13.09972,   6.99917
101155.75170,65561.68996,35594.06174,  11.37500,  70.00000,   6.00000,   2.75000,  30.16510,  30.16510,  24.16510,  16.00000,  16.00000,  21.00000,  13.08255,   6.94765
110733.11179,65689.25831,45043.85348,  11.10000,  72.00000,   6.00000,   3.00000,  29.35222,  29.35222,  23.35222,  16.00000,  16.00000,  21.00000,  12.67611,   5.72833
121504.62902,72723.88916,48780.73986,  11.10000,  72.00000,   6.00000,   3.25000,  28.91886,  28.91886,  22.91886,  16.00000,  16.00000,  21.00000,  12.45943,   5.07829
105114.66131,72754.65191,32360.00939,  11.10000,  72.00000,   6.00000,   3.50000,  30.59913,  30.59913,  24.59913,  16.00000,  16.00000,  21.00000,  13.29956,   7.59869
118201.46995,72885.15490,45316.31505,  11.10000,  72.00000,   6.00000,   3.75000,  29.35196,  29.35196,  23.35196,  16.00000,  16.00000,  21.00000,  12.67598,   5.72794
110601.30355,72725.23526,37876.06829,  11.10000,  72.00000,   6.00000,   4.00000,  30.33537,  30.33537,  24.33537,  16.00000,  16.00000,  21.00000,  13.16768,   7.20305
146237.92636,100260.48653,45977.43982,  11.10000,  73.25000,   6.00000,   4.25000,  28.63228,  28.63228,  22.63228,  16.00000,  16.00000,  21.00000,  12.31614,   4.64843
137251.53563,83638.18808,53613.34754,  11.10000,  74.50000,   6.00000,   4.50000,  28.66833,  28.66833,  22.66833,  16.00000,  16.00000,  21.00000,  12.33417,   4.70250
119206.95539,83482.77498,35724.18041,  11.10000,  75.75000,   6.00000,   4.75000,  30.97424,  30.97424,  24.97424,  16.00000,  16.00000,  21.00000,  13.48712,   8.16135
126796.29221,83523.58158,43272.71063,  11.10000,  77.00000,   6.00000,   5.00000,  29.54616,  29.54616,  23.54616,  16.00000,  16.00000,  21.00000,  12.77308,   6.01924
228006.14975,181292.06052,46714.08923,  11.52500,  76.50000,   6.00000,   5.25000,  29.67100,  29.67100,  23.67100,  16.00000,  16.00000,  21.00000,  12.83550,   6.20651
230635.52766,181203.75657,49431.77109,  11.95000,  76.00000,   6.00000,   5.50000,  29.83704,  29.83704,  23.83704,  16.00000,  16.00000,  21.00000,  12.91852,   6.45556
240693.58829,181265.42613,59428.16216,  12.37500,  75.50000,   6.00000,   5.75000,  28.52024,  28.52024,  22.52024,  16.00000,  16.00000,  21.00000,  12.26012,   4.48035
222407.22051,181339.30417,41067.91634,  12.80000,  75.00000,   6.00000,   6.00000,  30.94088,  30.94088,  24.94088,  16.00000,  16.00000,  21.00000,  13.47044,   8.11133
291631.05065,238484.17809,53146.87255,  13.50000,  74.25000,   6.00000,   6.25000,  30.72770,  30.72770,  24.72770,  16.00000,  16.00000,  21.00000,  13.36385,   7.79156
288274.43555,238510.48728,49763.94827,  14.20000,  73.50000,   6.00000,   6.50000,  31.52314,  31.52314,  25.52314,  16.00000,  16.00000,  21.00000,  13.76157,   8.98471
344477.60844,238536.93168,105940.67676,  14.90000,  72.75000,   6.00000,   6.75000,  28.24068,  28.24068,  22.24068,  16.00000,  16.00000,  21.00000,  12.12034,   4.06102
319849.84926,238563.49911,81286.35015,  15.60000,  72.00000,   6.00000,   7.00000,  29.41779,  29.41779,  23.41779,  16.00000,  16.00000,  21.00000,  12.70890,   5.82669
266689.47344,196306.48173,70382.99171,  16.70000,  70.50000,   6.00000,   7.25000,  30.08215,  30.08215,  24.08215,  16.00000,  16.00000,  21.00000,  13.04107,   6.82322
282087.18627,196344.09987,85743.08640,  17.80000,  69.00000,   6.00000,   7.50000,  23.44273,  25.44273,  23.44273,  21.00000,  19.00000,  21.00000,  12.72137,   5.86410
280572.30235,196366.77017,84205.53218,  18.90000,  67.50000,   6.00000,   7.75000,  23.82114,  25.82114,  23.82114,  21.00000,  19.00000,  21.00000,  12.91057,   6.43170
295195.64365,195248.39705,99947.24659,  20.00000,  66.00000,   6.00000,   8.00000,  23.41075,  25.41075,  23.41075,  21.00000,  19.00000,  21.00000,  12.70538,   5.81613
261029.54896,167150.68468,93878.86428,  20.82500,  64.50000,   6.00000,   8.25000,  23.82446,  25.82446,  23.82446,  21.00000,  19.00000,  21.00000,  12.91223,   6.43668
280001.72923,167162.98441,112838.74482,  21.65000,  63.00000,   6.00000,   8.50000,  23.11581,  25.11581,  23.11581,  21.00000,  19.00000,  21.00000,  12.55791,   5.37372
262019.43363,167154.82025,94864.61338,  22.47500,  61.50000,   6.00000,   8.75000,  23.91002,  25.91002,  23.91002,  21.00000,  19.00000,  21.00000,  12.95501,   6.56503
323678.80399,167182.90031,156495.90368,  23.30000,  60.00000,   6.00000,   9.00000,  22.02518,  24.02518,  22.02518,  21.00000,  19.00000,  21.00000,  12.01259,   3.73777
176081.39007,118477.75036,57603.63971,  23.72500,  59.00000,   6.00000,   9.25000,  25.12529,  27.12529,  25.12529,  21.00000,  19.00000,  21.00000,  13.56265,   8.38794
167446.87118,118551.12171,48895.74947,  24.15000,  58.00000,   6.00000,   9.50000,  25.57681,  27.57681,  25.57681,  21.00000,  19.00000,  21.00000,  13.78840,   9.06521
171367.89898,118561.72023,52806.17875,  24.57500,  57.00000,   6.00000,   9.75000,  25.56121,  27.56121,  25.56121,  21.00000,  19.00000,  21.00000,  13.78061,   9.04182
173514.42617,118566.66180,54947.76437,  25.00000,  56.00000,   6.00000,  10.00000,  25.74563,  27.74563,  25.74563,  21.00000,  19.00000,  21.00000,  13.87282,   9.31845
233225.88014,119693.56665,113532.31348,  25.70000,  53.75000,   6.00000,  10.25000,  24.38168,  26.38168,  24.38168,  21.00000,  19.00000,  21.00000,  13.19084,   7.27252
236126.45177,118346.53774,117779.91403,  26.40000,  51.50000,   6.00000,  10.50000,  24.20651,  26.20651,  24.20651,  21.00000,  19.00000,  21.00000,  13.10325,   7.00976
225467.74577,119933.34949,105534.39628,  27.10000,  49.25000,   6.00000,  10.75000,  24.53674,  26.53674,  24.53674,  21.00000,  19.00000,  21.00000,  13.26837,   7.50510
281029.66261,119207.41817,161822.24444,  27.80000,  47.00000,   6.00000,  11.00000,  22.94598,  24.94598,  22.94598,  21.00000,  19.00000,  21.00000,  12.47299,   5.11897
246703.27895,118547.33139,128155.94756,  28.07500,  46.25000,   6.00000,  11.25000,  23.48841,  25.48841,  23.48841,  21.00000,  19.00000,  21.00000,  12.74421,   5.93262
265858.04276,118566.61659,147291.42618,  28.35000,  45.50000,   6.00000,  11.50000,  22.91208,  24.91208,  22.91208,  21.00000,  19.00000,  21.00000,  12.45604,   5.06812
284128.57685,118556.59895,165571.97790,  28.62500,  44.75000,   6.00000,  11.75000,  22.26859,  24.26859,  22.26859,  21.00000,  19.00000,  21.00000,  12.13429,   4.10288
284713.00285,118548.32455,166164.67829,  28.90000,  44.00000,   6.00000,  12.00000,  22.10904,  24.10904,  22.10904,  21.00000,  19.00000,  21.00000,  12.05452,   3.86355
168507.03003,108842.85396,59664.17607,  29.32500,  43.50000,   6.00000,  12.25000,  25.23189,  27.23189,  25.23189,  21.00000,  19.00000,  21.00000,  13.61594,   8.54783
166833.42124,108895.91280,57937.50844,  29.75000,  43.00000,   6.00000,  12.50000,  25.44450,  27.44450,  25.44450,  21.00000,  19.00000,  21.00000,  13.72225,   8.86675
261950.17884,108903.63847,153046.54037,  30.17500,  42.50000,   6.00000,  12.75000,  23.21493,  25.21493,  23.21493,  21.00000,  19.00000,  21.00000,  12.60747,   5.52240
170057.58760,108875.87376,61181.71384,  30.60000,  42.00000,   6.00000,  13.00000,  25.62472,  27.62472,  25.62472,  21.00000,  19.00000,  21.00000,  13.81236,   9.13708
246726.15124,108924.92114,137801.23010,  30.72500,  41.50000,   6.00000,  13.25000,  23.89838,  25.89838,  23.89838,  21.00000,  19.00000,  21.00000,  12.94919,   6.54757
245796.74204,108909.42168,136887.32036,  30.85000,  41.00000,   6.00000,  13.50000,  23.87862,  25.87862,  23.87862,  21.00000,  19.00000,  21.00000,  12.93931,   6.51793
299054.13558,108908.18029,190145.95529,  30.97500,  40.50000,   6.00000,  13.75000,  22.55544,  24.55544,  22.55544,  21.00000,  19.00000,  21.00000,  12.27772,   4.53316
224486.07197,108881.99476,115604.07721,  31.10000,  40.00000,   6.00000,  14.00000,  24.06059,  26.06059,  24.06059,  21.00000,  19.00000,  21.00000,  13.03029,   6.79088
217858.68431,108906.37594,108952.30837,  31.25000,  39.50000,   6.00000,  14.25000,  24.42617,  26.42617,  24.42617,  21.00000,  19.00000,  21.00000,  13.21309,   7.33926
265210.44416,108914.46169,156295.98247,  31.40000,  39.00000,   6.00000,  14.50000,  23.31428,  25.31428,  23.31428,  21.00000,  19.00000,  21.00000,  12.65714,   5.67141
273906.54056,108897.24748,165009.29308,  31.55000,  38.50000,   6.00000,  14.75000,  23.03497,  25.03497,  23.03497,  21.00000,  19.00000,  21.00000,  12.51748,   5.25245
231737.35482,108895.10719,122842.24762,  31.70000,  38.00000,   6.00000,  15.00000,  23.91979,  25.91979,  23.91979,  21.00000,  19.00000,  21.00000,  12.95990,   6.57969
242258.11882,138194.92326,104063.19556,  31.82500,  37.25000,   6.00000,  15.25000,  24.60915,  26.60915,  24.60915,  21.00000,  19.00000,  21.00000,  13.30457,   7.61372
215384.05345,138223.98222,77160.07123,  31.95000,  36.50000,   6.00000,  15.50000,  25.40001,  27.40001,  25.40001,  21.00000,  19.00000,  21.00000,  13.70001,   8.80002
298678.35146,138245.85840,160432.49306,  32.07500,  35.75000,   6.00000,  15.75000,  23.65563,  25.65563,  23.65563,  21.00000,  19.00000,  21.00000,  12.82782,   6.18345
240192.29995,138211.91339,101980.38656,  32.20000,  35.00000,   6.00000,  16.00000,  24.95142,  26.95142,  24.95142,  21.00000,  19.00000,  21.00000,  13.47571,   8.12713
242396.15895,173195.44867,69200.71028,  31.65000,  36.75000,   6.00000,  16.25000,  25.82218,  27.82218,  25.82218,  21.00000,  19.00000,  21.00000,  13.91109,   9.43328
377182.44019,173206.08320,203976.35699,  31.10000,  38.50000,   6.00000,  16.50000,  22.98027,  24.98027,  22.98027,  21.00000,  19.00000,  21.00000,  12.49013,   5.17040
265194.97815,173137.71777,92057.26037,  30.55000,  40.25000,   6.00000,  16.75000,  25.02886,  27.02886,  25.02886,  21.00000,  19.00000,  21.00000,  13.51443,   8.24329
298581.17356,173174.50205,125406.67151,  30.00000,  42.00000,   6.00000,  17.00000,  24.23039,  26.23039,  24.23039,  21.00000,  19.00000,  21.00000,  13.11520,   7.04559
389625.60484,226942.16921,162683.43563,  29.72500,  41.50000,   6.00000,  17.25000,  23.24882,  25.24882,  23.24882,  21.00000,  19.00000,  21.00000,  12.62441,   5.57322
330408.11314,226914.80504,103493.30811,  29.45000,  41.00000,   6.00000,  17.50000,  24.56309,  26.56309,  24.56309,  21.00000,  19.00000,  21.00000,  13.28154,   7.54463
387114.42777,226940.93837,160173.48940,  29.17500,  40.50000,   6.00000,  17.75000,  23.05464,  25.05464,  23.05464,  21.00000,  19.00000,  21.00000,  12.52732,   5.28196
327226.85150,226903.20066,100323.65084,  28.90000,  40.00000,   6.00000,  18.00000,  24.42117,  26.42117,  24.42117,  21.00000,  19.00000,  21.00000,  13.21059,   7.33176
375765.35092,234205.40576,141559.94516,  28.35000,  41.25000,   6.00000,  18.25000,  23.26634,  25.26634,  23.26634,  21.00000,  19.00000,  21.00000,  12.63317,   5.59950
371490.04252,234170.98242,137319.06010,  27.80000,  42.50000,   6.00000,  18.50000,  23.18381,  25.18381,  23.18381,  21.00000,  19.00000,  21.00000,  12.59191,   5.47572
330913.50966,234161.09439,96752.41527,  27.25000,  43.75000,   6.00000,  18.75000,  24.23078,  26.23078,  24.23078,  21.00000,  19.00000,  21.00000,  13.11539,   7.04617
280516.91006,234175.58493,46341.32513,  26.70000,  45.00000,   6.00000,  19.00000,  25.92169,  27.92169,  25.92169,  21.00000,  19.00000,  21.00000,  13.96084,   9.58253
353311.24347,259553.90573,93757.33774,  26.42500,  46.00000,   6.00000,  19.25000,  24.67657,  26.67657,  24.67657,  21.00000,  19.00000,  21.00000,  13.33828,   7.71485
385354.36143,276279.86360,109074.49783,  26.15000,  47.00000,   6.00000,  19.50000,  24.30276,  26.30276,  24.30276,  21.00000,  19.00000,  21.00000,  13.15138,   7.15414
361781.94728,276265.45775,85516.48953,  25.87500,  48.00000,   6.00000,  19.75000,  24.91892,  26.91892,  24.91892,  21.00000,  19.00000,  21.00000,  13.45946,   8.07838
353914.71635,276276.01087,77638.70548,  25.60000,  49.00000,   6.00000,  20.00000,  25.21178,  27.21178,  25.21178,  21.00000,  19.00000,  21.00000,  13.60589,   8.51768
432542.30966,252589.79028,179952.51938,  25.87500,  50.25000,   6.00000,  20.25000,  22.71312,  24.71312,  22.71312,  21.00000,  19.00000,  21.00000,  12.35656,   4.76967
357712.15431,252536.48906,105175.66525,  26.15000,  51.50000,   6.00000,  20.50000,  24.28031,  26.28031,  24.28031,  21.00000,  19.00000,  21.00000,  13.14016,   7.12047
431099.70216,252583.42944,178516.27271,  26.42500,  52.75000,   6.00000,  20.75000,  22.44892,  24.44892,  22.44892,  21.00000,  19.00000,  21.00000,  12.22446,   4.37337
349803.88009,252541.90198,97261.97811,  26.70000,  54.00000,   6.00000,  21.00000,  24.43527,  26.43527,  24.43527,  21.00000,  19.00000,  21.00000,  13.21763,   7.35290
