TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
338632.53686,186509.04792,152123.48894,  26.82500,  52.75000,   6.00000,  21.25000,  22.92354,  24.92354,  22.92354,  21.00000,  19.00000,  21.00000,  12.46177,   5.08531
281138.07551,186478.99343,94659.08207,  26.95000,  51.50000,   6.00000,  21.50000,  24.41283,  26.41283,  24.41283,  21.00000,  19.00000,  21.00000,  13.20642,   7.31925
341816.51747,186513.09030,155303.42717,  27.07500,  50.25000,   6.00000,  21.75000,  22.76594,  24.76594,  22.76594,  21.00000,  19.00000,  21.00000,  12.38297,   4.84892
325909.41041,186478.08494,139431.32547,  27.20000,  49.00000,   6.00000,  22.00000,  22.97969,  24.97969,  22.97969,  21.00000,  19.00000,  21.00000,  12.48985,   5.16954
203609.51473,119064.40026,84545.11446,  27.07500,  49.50000,   6.00000,  22.25000,  24.49042,  26.49042,  24.49042,  21.00000,  19.00000,  21.00000,  13.24521,   7.43563
184580.10069,117751.76233,66828.33836,  26.95000,  50.00000,   6.00000,  22.50000,  25.13592,  27.13592,  25.13592,  21.00000,  19.00000,  21.00000,  13.56796,   8.40389
271593.35740,119332.44912,152260.90829,  26.82500,  50.50000,   6.00000,  22.75000,  22.83837,  24.83837,  22.83837,  21.00000,  19.00000,  21.00000,  12.41919,   4.95756
283798.13993,118206.26357,165591.87636,  26.70000,  51.00000,   6.00000,  23.00000,  22.20278,  24.20278,  22.20278,  21.00000,  19.00000,  21.00000,  12.10139,   4.00418
146379.06967,81115.23233,65263.83735,  26.42500,  52.25000,   6.00000,  23.25000,  24.68974,  26.68974,  24.68974,  21.00000,  19.00000,  21.00000,  13.34487,   7.73461
190191.47730,81146.91623,109044.56108,  26.15000,  53.50000,   6.00000,  23.50000,  23.31494,  25.31494,  23.31494,  21.00000,  19.00000,  21.00000,  12.65747,   5.67241
124303.10818,81130.99259,43172.11559,  25.87500,  54.75000,   6.00000,  23.75000,  24.24542,  26.24542,  24.24542,  21.00000,  19.00000,  21.00000,  13.12271,   7.06813
219303.00418,81270.26590,138032.73827,  25.60000,  56.00000,   6.00000,  24.00000,  22.66600,  24.66600,  22.66600,  21.00000,  19.00000,  21.00000,  12.33300,   4.69900
193733.21415,83266.83847,110466.37568,  25.17500,  57.50000,   7.00000,   0.25000,  28.92458,  28.92458,  22.92458,  16.00000,  16.00000,  21.00000,  12.46229,   5.08687
116832.46818,83311.94203,33520.52614,  24.75000,  59.00000,   7.00000,   0.50000,  31.33099,  31.33099,  25.33099,  16.00000,  16.00000,  21.00000,  13.66549,   8.69648
211152.42934,83452.17443,127700.25491,  24.32500,  60.50000,   7.00000,   0.75000,  28.55208,  28.55208,  22.55208,  16.00000,  16.00000,  21.00000,  12.27604,   4.52812
213309.35366,83250.55410,130058.79955,  23.90000,  62.00000,   7.00000,   1.00000,  28.04051,  28.04051,  22.04051,  16.00000,  16.00000,  21.00000,  12.02026,   3.76077
104226.45113,65792.99998,38433.45115,  23.90000,  62.50000,   7.00000,   1.25000,  29.94231,  29.94231,  23.94231,  16.00000,  16.00000,  21.00000,  12.97115,   6.61346
182748.10487,65940.31532,116807.78955,  23.90000,  63.00000,   7.00000,   1.50000,  28.46288,  28.46288,  22.46288,  16.00000,  16.00000,  21.00000,  12.23144,   4.39431
140821.07118,65749.45334,75071.61784,  23.90000,  63.50000,   7.00000,   1.75000,  29.64790,  29.64790,  23.64790,  16.00000,  16.00000,  21.00000,  12.82395,   6.17184
96990.55539,65793.48019,31197.07519,  23.90000,  64.00000,   7.00000,   2.00000,  31.38099,  31.38099,  25.38099,  16.00000,  16.00000,  21.00000,  13.69050,   8.77149
97849.77451,65934.20752,31915.56698,  24.02500,  63.50000,   7.00000,   2.25000,  31.20055,  31.20055,  25.20055,  16.00000,  16.00000,  21.00000,  13.60027,   8.50082
120575.28104,65967.42744,54607.85359,  24.15000,  63.00000,   7.00000,   2.50000,  30.37218,  30.37218,  24.37218,  16.00000,  16.00000,  21.00000,  13.18609,   7.25827
188419.20948,65821.41807,122597.79141,  24.27500,  62.50000,   7.00000,   2.75000,  29.00518,  29.00518,  23.00518,  16.00000,  16.00000,  21.00000,  12.50259,   5.20777
121866.33551,65798.25051,56068.08501,  24.40000,  62.00000,   7.00000,   3.00000,  28.69766,  28.69766,  22.69766,  16.00000,  16.00000,  21.00000,  12.34883,   4.74650
193672.83645,72598.10465,121074.73179,  24.12500,  64.25000,   7.00000,   3.25000,  28.84015,  28.84015,  22.84015,  16.00000,  16.00000,  21.00000,  12.42007,   4.96022
126839.20432,72408.58275,54430.62158,  23.85000,  66.50000,   7.00000,   3.50000,  30.72590,  30.72590,  24.72590,  16.00000,  16.00000,  21.00000,  13.36295,   7.78885
115650.94605,72456.48432,43194.46173,  23.57500,  68.75000,   7.00000,   3.75000,  29.86374,  29.86374,  23.86374,  16.00000,  16.00000,  21.00000,  12.93187,   6.49562
103839.87571,72582.17620,31257.69952,  23.30000,  71.00000,   7.00000,   4.00000,  31.64020,  31.64020,  25.64020,  16.00000,  16.00000,  21.00000,  13.82010,   9.16030
116792.04612,84805.56280,31986.48333,  23.17500,  72.25000,   7.00000,   4.25000,  31.55318,  31.55318,  25.55318,  16.00000,  16.00000,  21.00000,  13.77659,   9.02977
101036.67293,68052.57989,32984.09304,  23.05000,  73.50000,   7.00000,   4.50000,  31.45483,  31.45483,  25.45483,  16.00000,  16.00000,  21.00000,  13.72741,   8.88224
191209.90660,68051.73772,123158.16887,  22.92500,  74.75000,   7.00000,   4.75000,  29.28539,  29.28539,  23.28539,  16.00000,  16.00000,  21.00000,  12.64270,   5.62809
157547.86786,67961.35224,89586.51562,  22.80000,  76.00000,   7.00000,   5.00000,  30.01929,  30.01929,  24.01929,  16.00000,  16.00000,  21.00000,  13.00965,   6.72894
182666.38388,148531.69413,34134.68975,  22.92500,  76.00000,   7.00000,   5.25000,  31.24116,  31.24116,  25.24116,  16.00000,  16.00000,  21.00000,  13.62058,   8.56174
249397.68664,148621.67331,100776.01333,  23.05000,  76.00000,   7.00000,   5.50000,  30.01998,  30.01998,  24.01998,  16.00000,  16.00000,  21.00000,  13.00999,   6.72997
199233.34851,148618.07750,50615.27100,  23.17500,  76.00000,   7.00000,   5.75000,  31.40957,  31.40957,  25.40957,  16.00000,  16.00000,  21.00000,  13.70478,   8.81435
181592.14967,148619.80732,32972.34235,  23.30000,  76.00000,   7.00000,   6.00000,  31.78010,  31.78010,  25.78010,  16.00000,  16.00000,  21.00000,  13.89005,   9.37016
364427.73554,192290.95638,172136.77916,  23.72500,  74.75000,   7.00000,   6.25000,  28.59715,  28.59715,  22.59715,  16.00000,  16.00000,  21.00000,  12.29857,   4.59572
302003.71501,192266.07464,109737.64037,  24.15000,  73.50000,   7.00000,   6.50000,  29.75776,  29.75776,  23.75776,  16.00000,  16.00000,  21.00000,  12.87888,   6.33664
354361.03118,192273.59199,162087.43919,  24.57500,  72.25000,   7.00000,   6.75000,  28.28156,  28.28156,  22.28156,  16.00000,  16.00000,  21.00000,  12.14078,   4.12235
310642.45721,192278.59101,118363.86620,  25.00000,  71.00000,   7.00000,   7.00000,  29.21333,  29.21333,  23.21333,  16.00000,  16.00000,  21.00000,  12.60667,   5.52000
340901.11414,233205.56944,107695.54470,  25.15000,  71.00000,   7.00000,   7.25000,  29.66884,  29.66884,  23.66884,  16.00000,  16.00000,  21.00000,  12.83442,   6.20325
384883.28178,233208.67858,151674.60320,  25.30000,  71.00000,   7.00000,   7.50000,  22.73841,  24.73841,  22.73841,  21.00000,  19.00000,  21.00000,  12.36921,   4.80762
397219.59334,233210.35188,164009.24146,  25.45000,  71.00000,   7.00000,   7.75000,  22.48394,  24.48394,  22.48394,  21.00000,  19.00000,  21.00000,  12.24197,   4.42592
413919.37551,233212.75542,180706.62009,  25.60000,  71.00000,   7.00000,   8.00000,  22.04435,  24.04435,  22.04435,  21.00000,  19.00000,  21.00000,  12.02218,   3.76653
232333.07838,186489.21562,45843.86276,  25.30000,  72.25000,   7.00000,   8.25000,  25.99791,  27.99791,  25.99791,  21.00000,  19.00000,  21.00000,  13.99896,   9.69687
358380.29975,186483.32788,171896.97187,  25.00000,  73.50000,   7.00000,   8.50000,  22.53825,  24.53825,  22.53825,  21.00000,  19.00000,  21.00000,  12.26912,   4.50737
308152.32661,186440.22789,121712.09872,  24.70000,  74.75000,   7.00000,   8.75000,  23.54973,  25.54973,  23.54973,  21.00000,  19.00000,  21.00000,  12.77487,   6.02460
369652.06951,186455.56756,183196.50195,  24.40000,  76.00000,   7.00000,   9.00000,  22.04020,  24.04020,  22.04020,  21.00000,  19.00000,  21.00000,  12.02010,   3.76030
237960.02958,132269.78784,105690.24174,  24.27500,  78.25000,   7.00000,   9.25000,  23.88928,  25.88928,  23.88928,  21.00000,  19.00000,  21.00000,  12.94464,   6.53392
236937.66835,132310.09415,104627.57419,  24.15000,  80.50000,   7.00000,   9.50000,  24.08191,  26.08191,  24.08191,  21.00000,  19.00000,  21.00000,  13.04095,   6.82286
287160.88550,132313.35463,154847.53087,  24.02500,  82.75000,   7.00000,   9.75000,  22.79461,  24.79461,  22.79461,  21.00000,  19.00000,  21.00000,  12.39730,   4.89191
207408.48658,132282.03197,75126.45461,  23.90000,  85.00000,   7.00000,  10.00000,  25.08863,  27.08863,  25.08863,  21.00000,  19.00000,  21.00000,  13.54431,   8.33294
248907.86569,124450.56593,124457.29976,  23.07500,  85.50000,   7.00000,  10.25000,  24.00762,  26.00762,  24.00762,  21.00000,  19.00000,  21.00000,  13.00381,   6.71143
295277.01407,123095.68786,172181.32621,  22.25000,  86.00000,   7.00000,  10.50000,  22.39659,  24.39659,  22.39659,  21.00000,  19.00000,  21.00000,  12.19830,   4.29489
227133.17345,124436.96710,102696.20635,  21.42500,  86.50000,   7.00000,  10.75000,  23.70136,  25.70136,  23.70136,  21.00000,  19.00000,  21.00000,  12.85068,   6.25203
251724.31257,123746.71226,127977.60030,  20.60000,  87.00000,   7.00000,  11.00000,  22.61929,  24.61929,  22.61929,  21.00000,  19.00000,  21.00000,  12.30964,   4.62893
235488.71130,123180.88412,112307.82718,  20.60000,  87.75000,   7.00000,  11.25000,  23.04544,  25.04544,  23.04544,  21.00000,  19.00000,  21.00000,  12.52272,   5.26816
219596.34127,123190.08054,96406.26072,  20.60000,  88.50000,   7.00000,  11.50000,  23.65605,  25.65605,  23.65605,  21.00000,  19.00000,  21.00000,  12.82803,   6.18408
180786.70279,123201.05947,57585.64332,  20.60000,  89.25000,   7.00000,  11.75000,  25.01306,  27.01306,  25.01306,  21.00000,  19.00000,  21.00000,  13.50653,   8.21959
238740.70832,123229.02047,115511.68785,  20.60000,  90.00000,   7.00000,  12.00000,  23.33434,  25.33434,  23.33434,  21.00000,  19.00000,  21.00000,  12.66717,   5.70150
161094.32115,113492.89965,47601.42150,  21.15000,  88.50000,   7.00000,  12.25000,  25.66607,  27.66607,  25.66607,  21.00000,  19.00000,  21.00000,  13.83303,   9.19910
242340.69502,113531.83073,128808.86429,  21.70000,  87.00000,   7.00000,  12.50000,  23.49616,  25.49616,  23.49616,  21.00000,  19.00000,  21.00000,  12.74808,   5.94424
246697.64669,113509.41529,133188.23139,  22.25000,  85.50000,   7.00000,  12.75000,  23.35622,  25.35622,  23.35622,  21.00000,  19.00000,  21.00000,  12.67811,   5.73433
254869.83609,113513.34067,141356.49542,  22.80000,  84.00000,   7.00000,  13.00000,  23.08099,  25.08099,  23.08099,  21.00000,  19.00000,  21.00000,  12.54050,   5.32149
271765.80852,113523.12130,158242.68722,  23.07500,  84.25000,   7.00000,  13.25000,  22.43699,  24.43699,  22.43699,  21.00000,  19.00000,  21.00000,  12.21850,   4.35549
264042.44944,113512.96549,150529.48395,  23.35000,  84.50000,   7.00000,  13.50000,  22.07079,  24.07079,  22.07079,  21.00000,  19.00000,  21.00000,  12.03539,   3.80618
235780.60156,113512.39049,122268.21107,  23.62500,  84.75000,   7.00000,  13.75000,  22.92388,  24.92388,  22.92388,  21.00000,  19.00000,  21.00000,  12.46194,   5.08583
220819.16965,113533.03727,107286.13238,  23.90000,  85.00000,   7.00000,  14.00000,  23.67421,  25.67421,  23.67421,  21.00000,  19.00000,  21.00000,  12.83711,   6.21132
272640.76331,113531.13674,159109.62657,  23.90000,  84.25000,   7.00000,  14.25000,  22.28675,  24.28675,  22.28675,  21.00000,  19.00000,  21.00000,  12.14337,   4.13012
220771.42898,113506.19598,107265.23300,  23.90000,  83.50000,   7.00000,  14.50000,  23.67964,  25.67964,  23.67964,  21.00000,  19.00000,  21.00000,  12.83982,   6.21946
159392.83932,113535.24631,45857.59301,  23.90000,  82.75000,   7.00000,  14.75000,  25.93207,  27.93207,  25.93207,  21.00000,  19.00000,  21.00000,  13.96603,   9.59810
179500.17516,113547.10642,65953.06873,  23.90000,  82.00000,   7.00000,  15.00000,  25.51656,  27.51656,  25.51656,  21.00000,  19.00000,  21.00000,  13.75828,   8.97484
334325.49536,142836.16320,191489.33215,  24.32500,  80.75000,   7.00000,  15.25000,  22.54916,  24.54916,  22.54916,  21.00000,  19.00000,  21.00000,  12.27458,   4.52374
257083.82794,142811.37131,114272.45662,  24.75000,  79.50000,   7.00000,  15.50000,  24.06281,  26.06281,  24.06281,  21.00000,  19.00000,  21.00000,  13.03141,   6.79422
313075.24549,142853.20753,170222.03795,  25.17500,  78.25000,   7.00000,  15.75000,  22.62058,  24.62058,  22.62058,  21.00000,  19.00000,  21.00000,  12.31029,   4.63087
217906.85157,142829.70750,75077.14407,  25.60000,  77.00000,   7.00000,  16.00000,  25.16238,  27.16238,  25.16238,  21.00000,  19.00000,  21.00000,  13.58119,   8.44357
300459.27863,170531.40466,129927.87397,  25.60000,  76.25000,   7.00000,  16.25000,  23.79083,  25.79083,  23.79083,  21.00000,  19.00000,  21.00000,  12.89542,   6.38625
310672.31083,170506.53862,140165.77221,  25.60000,  75.50000,   7.00000,  16.50000,  23.48047,  25.48047,  23.48047,  21.00000,  19.00000,  21.00000,  12.74023,   5.92070
224949.17067,170499.89598,54449.27469,  25.60000,  74.75000,   7.00000,  16.75000,  25.87204,  27.87204,  25.87204,  21.00000,  19.00000,  21.00000,  13.93602,   9.50805
321267.05415,170552.45976,150714.59439,  25.60000,  74.00000,   7.00000,  17.00000,  23.54115,  25.54115,  23.54115,  21.00000,  19.00000,  21.00000,  12.77057,   6.01172
345638.86226,236776.05601,108862.80625,  25.87500,  72.75000,   7.00000,  17.25000,  24.55035,  26.55035,  24.55035,  21.00000,  19.00000,  21.00000,  13.27518,   7.52553
303915.15584,236805.33372,67109.82212,  26.15000,  71.50000,   7.00000,  17.50000,  25.80187,  27.80187,  25.80187,  21.00000,  19.00000,  21.00000,  13.90093,   9.40280
386085.05272,236836.11844,149248.93427,  26.42500,  70.25000,   7.00000,  17.75000,  24.04172,  26.04172,  24.04172,  21.00000,  19.00000,  21.00000,  13.02086,   6.76258
336245.31480,236803.38285,99441.93194,  26.70000,  69.00000,   7.00000,  18.00000,  25.22996,  27.22996,  25.22996,  21.00000,  19.00000,  21.00000,  13.61498,   8.54494
324827.41937,231599.71128,93227.70809,  26.27500,  70.25000,   7.00000,  18.25000,  25.50767,  27.50767,  25.50767,  21.00000,  19.00000,  21.00000,  13.75383,   8.96150
342756.47586,231591.48240,111164.99347,  25.85000,  71.50000,   7.00000,  18.50000,  25.17802,  27.17802,  25.17802,  21.00000,  19.00000,  21.00000,  13.58901,   8.46703
337681.03975,231567.34772,106113.69203,  25.42500,  72.75000,   7.00000,  18.75000,  25.41394,  27.41394,  25.41394,  21.00000,  19.00000,  21.00000,  13.70697,   8.82091
343313.65869,231560.79257,111752.86612,  25.00000,  74.00000,   7.00000,  19.00000,  25.24371,  27.24371,  25.24371,  21.00000,  19.00000,  21.00000,  13.62186,   8.56557
333353.63657,242821.80092,90531.83566,  24.72500,  75.25000,   7.00000,  19.25000,  25.82939,  27.82939,  25.82939,  21.00000,  19.00000,  21.00000,  13.91470,   9.44409
441512.65976,259577.16363,181935.49613,  24.45000,  76.50000,   7.00000,  19.50000,  23.45921,  25.45921,  23.45921,  21.00000,  19.00000,  21.00000,  12.72960,   5.88881
365028.18359,259525.57616,105502.60743,  24.17500,  77.75000,   7.00000,  19.75000,  24.87253,  26.87253,  24.87253,  21.00000,  19.00000,  21.00000,  13.43627,   8.00880
399328.01722,259551.92547,139776.09176,  23.90000,  79.00000,   7.00000,  20.00000,  23.84561,  25.84561,  23.84561,  21.00000,  19.00000,  21.00000,  12.92281,   6.46842
405158.99921,249754.96041,155404.03880,  23.75000,  80.25000,   7.00000,  20.25000,  23.21935,  25.21935,  23.21935,  21.00000,  19.00000,  21.00000,  12.60967,   5.52902
366946.81388,249739.73236,117207.08152,  23.60000,  81.50000,   7.00000,  20.50000,  24.00354,  26.00354,  24.00354,  21.00000,  19.00000,  21.00000,  13.00177,   6.70530
372127.48931,249754.90086,122372.58844,  23.45000,  82.75000,   7.00000,  20.75000,  23.85680,  25.85680,  23.85680,  21.00000,  19.00000,  21.00000,  12.92840,   6.48519
360715.93713,249749.40395,110966.53318,  23.30000,  84.00000,   7.00000,  21.00000,  24.21927,  26.21927,  24.21927,  21.00000,  19.00000,  21.00000,  13.10963,   7.02890
268300.87297,196361.09442,71939.77854,  23.30000,  84.00000,   7.00000,  21.25000,  25.50427,  27.50427,  25.50427,  21.00000,  19.00000,  21.00000,  13.75214,   8.95641
327418.70131,196370.66439,131048.03692,  23.30000,  84.00000,   7.00000,  21.50000,  24.03857,  26.03857,  24.03857,  21.00000,  19.00000,  21.00000,  13.01929,   6.75786
377248.05973,196352.63798,180895.42175,  23.30000,  84.00000,   7.00000,  21.75000,  22.58801,  24.58801,  22.58801,  21.00000,  19.00000,  21.00000,  12.29400,   4.58201
360742.53033,196324.77903,164417.75129,  23.30000,  84.00000,   7.00000,  22.00000,  22.50429,  24.50429,  22.50429,  21.00000,  19.00000,  21.00000,  12.25215,   4.45644
195990.15262,123456.97819,72533.17442,  23.30000,  83.50000,   7.00000,  22.25000,  24.91882,  26.91882,  24.91882,  21.00000,  19.00000,  21.00000,  13.45941,   8.07823
190711.41376,122150.76005,68560.65371,  23.30000,  83.00000,   7.00000,  22.50000,  25.16615,  27.16615,  25.16615,  21.00000,  19.00000,  21.00000,  13.58308,   8.44923
248233.86756,123595.49923,124638.36833,  23.30000,  82.50000,   7.00000,  22.75000,  23.74008,  25.74008,  23.74008,  21.00000,  19.00000,  21.00000,  12.87004,   6.31012
253601.21967,122542.93146,131058.28821,  23.30000,  82.00000,   7.00000,  23.00000,  23.43875,  25.43875,  23.43875,  21.00000,  19.00000,  21.00000,  12.71938,   5.85813
169278.30446,83289.00178,85989.30268,  23.30000,  82.50000,   7.00000,  23.25000,  24.33188,  26.33188,  24.33188,  21.00000,  19.00000,  21.00000,  13.16594,   7.19783
144941.00983,83301.79671,61639.21312,  23.30000,  83.00000,   7.00000,  23.50000,  25.17610,  27.17610,  25.17610,  21.00000,  19.00000,  21.00000,  13.58805,   8.46415
158575.95824,83304.47908,75271.47915,  23.30000,  83.50000,   7.00000,  23.75000,  22.20827,  24.20827,  22.20827,  21.00000,  19.00000,  21.00000,  12.10413,   4.01240
145879.71856,83439.61374,62440.10482,  23.30000,  84.00000,   7.00000,  24.00000,  25.67172,  27.67172,  25.67172,  21.00000,  19.00000,  21.00000,  13.83586,   9.20757
155367.29084,92505.90707,62861.38377,  23.02500,  84.75000,   1.00000,   0.25000,  31.57716,  31.57716,  25.57716,  16.00000,  16.00000,  21.00000,  13.78858,   9.06574
130948.36611,92531.31578,38417.05033,  22.75000,  85.50000,   1.00000,   0.50000,  31.43184,  31.43184,  25.43184,  16.00000,  16.00000,  21.00000,  13.71592,   8.84775
132386.83988,92655.73243,39731.10746,  22.47500,  86.25000,   1.00000,   0.75000,  31.33416,  31.33416,  25.33416,  16.00000,  16.00000,  21.00000,  13.66708,   8.70124
243664.71019,92655.90140,151008.80878,  22.20000,  87.00000,   1.00000,   1.00000,  29.51617,  29.51617,  23.51617,  16.00000,  16.00000,  21.00000,  12.75808,   5.97425
196188.74724,75053.97875,121134.76849,  22.07500,  87.75000,   1.00000,   1.25000,  29.70516,  29.70516,  23.70516,  16.00000,  16.00000,  21.00000,  12.85258,   6.25774
107717.48062,75012.21705,32705.26357,  21.95000,  88.50000,   1.00000,   1.50000,  31.79169,  31.79169,  25.79169,  16.00000,  16.00000,  21.00000,  13.89584,   9.38753
238225.01265,75148.94857,163076.06408,  21.82500,  89.25000,   1.00000,   1.75000,  28.27519,  28.27519,  22.27519,  16.00000,  16.00000,  21.00000,  12.13760,   4.11279
188011.26909,74954.67648,113056.59260,  21.70000,  90.00000,   1.00000,   2.00000,  29.08535,  29.08535,  23.08535,  16.00000,  16.00000,  21.00000,  12.54268,   5.32803
121972.24635,74993.22236,46979.02399,  21.82500,  89.25000,   1.00000,   2.25000,  29.04863,  29.04863,  23.04863,  16.00000,  16.00000,  21.00000,  12.52432,   5.27295
106651.65136,75135.40153,31516.24982,  21.95000,  88.50000,   1.00000,   2.50000,  31.74638,  31.74638,  25.74638,  16.00000,  16.00000,  21.00000,  13.87319,   9.31957
210924.69554,75165.03631,135759.65923,  22.07500,  87.75000,   1.00000,   2.75000,  28.55824,  28.55824,  22.55824,  16.00000,  16.00000,  21.00000,  12.27912,   4.53736
198645.75609,74996.30334,123649.45275,  22.20000,  87.00000,   1.00000,   3.00000,  28.26238,  28.26238,  22.26238,  16.00000,  16.00000,  21.00000,  12.13119,   4.09357
137390.56286,81644.56706,55745.99580,  22.07500,  87.75000,   1.00000,   3.25000,  28.06241,  28.06241,  22.06241,  16.00000,  16.00000,  21.00000,  12.03120,   3.79361
201857.32043,81779.65522,120077.66521,  21.95000,  88.50000,   1.00000,   3.50000,  28.56424,  28.56424,  22.56424,  16.00000,  16.00000,  21.00000,  12.28212,   4.54637
180348.83794,81596.40724,98752.43070,  21.82500,  89.25000,   1.00000,   3.75000,  28.85776,  28.85776,  22.85776,  16.00000,  16.00000,  21.00000,  12.42888,   4.98665
118436.14052,81627.42952,36808.71101,  21.70000,  90.00000,   1.00000,   4.00000,  29.94649,  29.94649,  23.94649,  16.00000,  16.00000,  21.00000,  12.97325,   6.61974
125566.48768,93947.28167,31619.20601,  21.55000,  90.00000,   1.00000,   4.25000,  31.28959,  31.28959,  25.28959,  16.00000,  16.00000,  21.00000,  13.64480,   8.63439
113101.69083,77237.48482,35864.20600,  21.40000,  90.00000,   1.00000,   4.50000,  30.40564,  30.40564,  24.40564,  16.00000,  16.00000,  21.00000,  13.20282,   7.30846
108792.45520,77236.82905,31555.62615,  21.25000,  90.00000,   1.00000,   4.75000,  31.46427,  31.46427,  25.46427,  16.00000,  16.00000,  21.00000,  13.73214,   8.89641
108459.74184,77235.41415,31224.32769,  21.10000,  90.00000,   1.00000,   5.00000,  31.87644,  31.87644,  25.87644,  16.00000,  16.00000,  21.00000,  13.93822,   9.51466
294527.83733,148594.62426,145933.21307,  21.52500,  90.00000,   1.00000,   5.25000,  28.24343,  28.24343,  22.24343,  16.00000,  16.00000,  21.00000,  12.12172,   4.06515
203447.56562,148590.67578,54856.88984,  21.95000,  90.00000,   1.00000,   5.50000,  30.79478,  30.79478,  24.79478,  16.00000,  16.00000,  21.00000,  13.39739,   7.89216
184087.19486,148599.88624,35487.30862,  22.37500,  90.00000,   1.00000,   5.75000,  30.81786,  30.81786,  24.81786,  16.00000,  16.00000,  21.00000,  13.40893,   7.92680
225085.87154,148619.93726,76465.93428,  22.80000,  90.00000,   1.00000,   6.00000,  30.66825,  30.66825,  24.66825,  16.00000,  16.00000,  21.00000,  13.33413,   7.70238
308890.06372,201497.28935,107392.77437,  23.35000,  88.00000,   1.00000,   6.25000,  30.13173,  30.13173,  24.13173,  16.00000,  16.00000,  21.00000,  13.06586,   6.89759
340332.97589,201491.47360,138841.50229,  23.90000,  86.00000,   1.00000,   6.50000,  29.40721,  29.40721,  23.40721,  16.00000,  16.00000,  21.00000,  12.70360,   5.81081
250299.55497,201500.50015,48799.05482,  24.45000,  84.00000,   1.00000,   6.75000,  31.89909,  31.89909,  25.89909,  16.00000,  16.00000,  21.00000,  13.94954,   9.54863
394111.75940,201510.19841,192601.56099,  25.00000,  82.00000,   1.00000,   7.00000,  28.63117,  28.63117,  22.63117,  16.00000,  16.00000,  21.00000,  12.31559,   4.64676
360739.70511,233217.57461,127522.13049,  25.70000,  79.50000,   1.00000,   7.25000,  29.76387,  29.76387,  23.76387,  16.00000,  16.00000,  21.00000,  12.88193,   6.34580
422882.07132,233229.20703,189652.86428,  26.40000,  77.00000,   1.00000,   7.50000,  22.58360,  24.58360,  22.58360,  21.00000,  19.00000,  21.00000,  12.29180,   4.57540
339362.98063,233236.32458,106126.65604,  27.10000,  74.50000,   1.00000,   7.75000,  24.60848,  26.60848,  24.60848,  21.00000,  19.00000,  21.00000,  13.30424,   7.61272
365724.56637,233251.25771,132473.30866,  27.80000,  72.00000,   1.00000,   8.00000,  24.21589,  26.21589,  24.21589,  21.00000,  19.00000,  21.00000,  13.10795,   7.02384
258100.43725,177323.99806,80776.43919,  28.07500,  72.00000,   1.00000,   8.25000,  25.78304,  27.78304,  25.78304,  21.00000,  19.00000,  21.00000,  13.89152,   9.37456
298824.54474,177328.00582,121496.53892,  28.35000,  72.00000,   1.00000,   8.50000,  25.29157,  27.29157,  25.29157,  21.00000,  19.00000,  21.00000,  13.64578,   8.63735
394201.97279,177331.69461,216870.27818,  28.62500,  72.00000,   1.00000,   8.75000,  23.34877,  25.34877,  23.34877,  21.00000,  19.00000,  21.00000,  12.67438,   5.72315
318962.50353,177333.39483,141629.10870,  28.90000,  72.00000,   1.00000,   9.00000,  24.67668,  26.67668,  24.67668,  21.00000,  19.00000,  21.00000,  13.33834,   7.71503
390097.61987,132430.09737,257667.52250,  29.02500,  71.50000,   1.00000,   9.25000,  22.40606,  24.40606,  22.40606,  21.00000,  19.00000,  21.00000,  12.20303,   4.30908
228331.04631,132428.99994,95902.04638,  29.15000,  71.00000,   1.00000,   9.50000,  25.52738,  27.52738,  25.52738,  21.00000,  19.00000,  21.00000,  13.76369,   8.99107
405043.45995,132435.65262,272607.80733,  29.27500,  70.50000,   1.00000,   9.75000,  22.04633,  24.04633,  22.04633,  21.00000,  19.00000,  21.00000,  12.02316,   3.76949
284169.55040,132432.50118,151737.04922,  29.40000,  70.00000,   1.00000,  10.00000,  23.84007,  25.84007,  23.84007,  21.00000,  19.00000,  21.00000,  12.92004,   6.46011
318455.99730,129102.42652,189353.57078,  29.70000,  68.75000,   1.00000,  10.25000,  23.17233,  25.17233,  23.17233,  21.00000,  19.00000,  21.00000,  12.58617,   5.45850
379169.65377,127770.18652,251399.46725,  30.00000,  67.50000,   1.00000,  10.50000,  22.00203,  24.00203,  22.00203,  21.00000,  19.00000,  21.00000,  12.00102,   3.70305
239398.97490,129440.78871,109958.18619,  30.30000,  66.25000,   1.00000,  10.75000,  24.84860,  26.84860,  24.84860,  21.00000,  19.00000,  21.00000,  13.42430,   7.97290
268593.87761,128644.58498,139949.29263,  30.60000,  65.00000,   1.00000,  11.00000,  24.34191,  26.34191,  24.34191,  21.00000,  19.00000,  21.00000,  13.17095,   7.21286
286839.18135,127995.86156,158843.31980,  30.72500,  64.50000,   1.00000,  11.25000,  24.14064,  26.14064,  24.14064,  21.00000,  19.00000,  21.00000,  13.07032,   6.91096
354621.09625,127988.29058,226632.80566,  30.85000,  64.00000,   1.00000,  11.50000,  22.94417,  24.94417,  22.94417,  21.00000,  19.00000,  21.00000,  12.47209,   5.11626
354314.81212,127968.35853,226346.45359,  30.97500,  63.50000,   1.00000,  11.75000,  22.72718,  24.72718,  22.72718,  21.00000,  19.00000,  21.00000,  12.36359,   4.79078
219186.58024,127968.63964,91217.94060,  31.10000,  63.00000,   1.00000,  12.00000,  25.59911,  27.59911,  25.59911,  21.00000,  19.00000,  21.00000,  13.79956,   9.09867
230588.99235,109090.38742,121498.60493,  31.65000,  61.25000,   1.00000,  12.25000,  25.28753,  27.28753,  25.28753,  21.00000,  19.00000,  21.00000,  13.64377,   8.63130
277366.39894,109093.36785,168273.03109,  32.20000,  59.50000,   1.00000,  12.50000,  24.56146,  26.56146,  24.56146,  21.00000,  19.00000,  21.00000,  13.28073,   7.54219
229440.58101,109077.26600,120363.31501,  32.75000,  57.75000,   1.00000,  12.75000,  25.77318,  27.77318,  25.77318,  21.00000,  19.00000,  21.00000,  13.88659,   9.35977
329048.41899,109102.68329,219945.73570,  33.30000,  56.00000,   1.00000,  13.00000,  23.91246,  25.91246,  23.91246,  21.00000,  19.00000,  21.00000,  12.95623,   6.56869
273300.77554,109070.28997,164230.48557,  32.32500,  56.25000,   1.00000,  13.25000,  24.65660,  26.65660,  24.65660,  21.00000,  19.00000,  21.00000,  13.32830,   7.68491
238802.73820,109070.58389,129732.15430,  31.35000,  56.50000,   1.00000,  13.50000,  25.29732,  27.29732,  25.29732,  21.00000,  19.00000,  21.00000,  13.64866,   8.64599
242644.84761,109059.73348,133585.11413,  30.37500,  56.75000,   1.00000,  13.75000,  25.16421,  27.16421,  25.16421,  21.00000,  19.00000,  21.00000,  13.58211,   8.44632
367271.35943,109042.82940,258228.53003,  29.40000,  57.00000,   1.00000,  14.00000,  22.37939,  24.37939,  22.37939,  21.00000,  19.00000,  21.00000,  12.18969,   4.26908
274225.36738,108960.32836,165265.03902,  28.15000,  63.25000,   1.00000,  14.25000,  23.29844,  25.29844,  23.29844,  21.00000,  19.00000,  21.00000,  12.64922,   5.64765
234565.15701,108967.34573,125597.81128,  26.90000,  69.50000,   1.00000,  14.50000,  24.12613,  26.12613,  24.12613,  21.00000,  19.00000,  21.00000,  13.06306,   6.88919
301832.75913,108958.04773,192874.71140,  25.65000,  75.75000,   1.00000,  14.75000,  22.35147,  24.35147,  22.35147,  21.00000,  19.00000,  21.00000,  12.17574,   4.22721
175018.35039,108902.48124,66115.86914,  24.40000,  82.00000,   1.00000,  15.00000,  25.58395,  27.58395,  25.58395,  21.00000,  19.00000,  21.00000,  13.79198,   9.07593
296913.73651,138228.46981,158685.26670,  24.12500,  83.25000,   1.00000,  15.25000,  23.01782,  25.01782,  23.01782,  21.00000,  19.00000,  21.00000,  12.50891,   5.22672
286796.48685,138199.38720,148597.09965,  23.85000,  84.50000,   1.00000,  15.50000,  23.05493,  25.05493,  23.05493,  21.00000,  19.00000,  21.00000,  12.52747,   5.28240
255836.15366,138192.97204,117643.18162,  23.57500,  85.75000,   1.00000,  15.75000,  23.75255,  25.75255,  23.75255,  21.00000,  19.00000,  21.00000,  12.87628,   6.32883
209537.33859,138204.55654,71332.78205,  23.30000,  87.00000,   1.00000,  16.00000,  25.26322,  27.26322,  25.26322,  21.00000,  19.00000,  21.00000,  13.63161,   8.59484
299473.84990,165885.87003,133587.97987,  23.57500,  85.75000,   1.00000,  16.25000,  23.61115,  25.61115,  23.61115,  21.00000,  19.00000,  21.00000,  12.80558,   6.11673
258016.49297,165859.19428,92157.29869,  23.85000,  84.50000,   1.00000,  16.50000,  24.80025,  26.80025,  24.80025,  21.00000,  19.00000,  21.00000,  13.40013,   7.90038
240434.11909,165890.41480,74543.70429,  24.12500,  83.25000,   1.00000,  16.75000,  25.46351,  27.46351,  25.46351,  21.00000,  19.00000,  21.00000,  13.73175,   8.89526
264105.65492,165907.33859,98198.31633,  24.40000,  82.00000,   1.00000,  17.00000,  25.14959,  27.14959,  25.14959,  21.00000,  19.00000,  21.00000,  13.57480,   8.42439
434742.39331,227548.89762,207193.49569,  24.27500,  81.25000,   1.00000,  17.25000,  22.42023,  24.42023,  22.42023,  21.00000,  19.00000,  21.00000,  12.21012,   4.33035
290096.21557,227486.63201,62609.58356,  24.15000,  80.50000,   1.00000,  17.50000,  25.71419,  27.71419,  25.71419,  21.00000,  19.00000,  21.00000,  13.85709,   9.27128
320210.96027,227563.48412,92647.47615,  24.02500,  79.75000,   1.00000,  17.75000,  25.03005,  27.03005,  25.03005,  21.00000,  19.00000,  21.00000,  13.51503,   8.24508
297025.33707,227544.84780,69480.48928,  23.90000,  79.00000,   1.00000,  18.00000,  25.78498,  27.78498,  25.78498,  21.00000,  19.00000,  21.00000,  13.89249,   9.37747
369787.69059,231516.32833,138271.36226,  22.92500,  81.75000,   1.00000,  18.25000,  24.23311,  26.23311,  24.23311,  21.00000,  19.00000,  21.00000,  13.11656,   7.04967
292192.57064,231458.25625,60734.31439,  21.95000,  84.50000,   1.00000,  18.50000,  25.94687,  27.94687,  25.94687,  21.00000,  19.00000,  21.00000,  13.97343,   9.62030
421742.18850,231472.20750,190269.98100,  20.97500,  87.25000,   1.00000,  18.75000,  22.41123,  24.41123,  22.41123,  21.00000,  19.00000,  21.00000,  12.20562,   4.31685
294680.25660,231370.59012,63309.66648,  20.00000,  90.00000,   1.00000,  19.00000,  25.21337,  27.21337,  25.21337,  21.00000,  19.00000,  21.00000,  13.60668,   8.52005
305450.96491,251924.80763,53526.15728,  19.57500,  90.00000,   1.00000,  19.25000,  25.62652,  27.62652,  25.62652,  21.00000,  19.00000,  21.00000,  13.81326,   9.13978
349429.17541,268670.03221,80759.14320,  19.15000,  90.00000,   1.00000,  19.50000,  24.77053,  26.77053,  24.77053,  21.00000,  19.00000,  21.00000,  13.38527,   7.85580
366106.76482,268640.56526,97466.19957,  18.72500,  90.00000,   1.00000,  19.75000,  24.17577,  26.17577,  24.17577,  21.00000,  19.00000,  21.00000,  13.08788,   6.96365
323497.48298,268620.43804,54877.04494,  18.30000,  90.00000,   1.00000,  20.00000,  25.59332,  27.59332,  25.59332,  21.00000,  19.00000,  21.00000,  13.79666,   9.08998
402699.45960,240431.27632,162268.18328,  18.17500,  90.00000,   1.00000,  20.25000,  22.01844,  24.01844,  22.01844,  21.00000,  19.00000,  21.00000,  12.00922,   3.72766
305970.47252,240358.27065,65612.20187,  18.05000,  90.00000,   1.00000,  20.50000,  24.67163,  26.67163,  24.67163,  21.00000,  19.00000,  21.00000,  13.33581,   7.70744
303959.37768,240417.63408,63541.74359,  17.92500,  90.00000,   1.00000,  20.75000,  24.81061,  26.81061,  24.81061,  21.00000,  19.00000,  21.00000,  13.40531,   7.91592
287863.09488,240415.22901,47447.86587,  17.80000,  90.00000,   1.00000,  21.00000,  25.75182,  27.75182,  25.75182,  21.00000,  19.00000,  21.00000,  13.87591,   9.32773
252655.92609,187059.35603,65596.57007,  17.25000,  92.50000,   1.00000,  21.25000,  24.80702,  26.80702,  24.80702,  21.00000,  19.00000,  21.00000,  13.40351,   7.91054
233717.48594,187037.98337,46679.50257,  16.70000,  95.00000,   1.00000,  21.50000,  25.81459,  27.81459,  25.81459,  21.00000,  19.00000,  21.00000,  13.90730,   9.42189
273432.86913,187038.36299,86394.50614,  16.15000,  97.50000,   1.00000,  21.75000,  23.97829,  25.97829,  23.97829,  21.00000,  19.00000,  21.00000,  12.98914,   6.66743
293826.87476,187009.56147,106817.31328,  15.60000, 100.00000,   1.00000,  22.00000,  22.95430,  24.95430,  22.95430,  21.00000,  19.00000,  21.00000,  12.47715,   5.13144
212730.17755,123469.66642,89260.51113,  15.60000, 100.00000,   1.00000,  22.25000,  23.47572,  25.47572,  23.47572,  21.00000,  19.00000,  21.00000,  12.73786,   5.91358
167360.83039,122145.38709,45215.44329,  15.60000, 100.00000,   1.00000,  22.50000,  25.64043,  27.64043,  25.64043,  21.00000,  19.00000,  21.00000,  13.82022,   9.16065
168384.24370,123307.80789,45076.43581,  15.60000, 100.00000,   1.00000,  22.75000,  25.67655,  27.67655,  25.67655,  21.00000,  19.00000,  21.00000,  13.83828,   9.21483
223736.77799,122413.30950,101323.46850,  15.60000, 100.00000,   1.00000,  23.00000,  22.89104,  24.89104,  22.89104,  21.00000,  19.00000,  21.00000,  12.44552,   5.03656
200887.34456,92401.01322,108486.33134,  15.72500,  99.25000,   1.00000,  23.25000,  22.37946,  24.37946,  22.37946,  21.00000,  19.00000,  21.00000,  12.18973,   4.26919
160126.12333,92404.11061,67722.01272,  15.85000,  98.50000,   1.00000,  23.50000,  23.86491,  25.86491,  23.86491,  21.00000,  19.00000,  21.00000,  12.93246,   6.49737
123585.65944,92415.74496,31169.91448,  15.97500,  97.75000,   1.00000,  23.75000,  25.56338,  27.56338,  25.56338,  21.00000,  19.00000,  21.00000,  13.78169,   9.04507
193261.88612,92560.52046,100701.36566,  16.10000,  97.00000,   1.00000,  24.00000,  22.69676,  24.69676,  22.69676,  21.00000,  19.00000,  21.00000,  12.34838,   4.74515
126540.24901,73572.04471,52968.20429,  16.25000,  96.00000,   2.00000,   0.25000,  30.64761,  30.64761,  24.64761,  16.00000,  16.00000,  21.00000,  13.32380,   7.67141
106002.09607,73627.23816,32374.85791,  16.40000,  95.00000,   2.00000,   0.50000,  30.82411,  30.82411,  24.82411,  16.00000,  16.00000,  21.00000,  13.41205,   7.93616
163500.80267,73765.09596,89735.70671,  16.55000,  94.00000,   2.00000,   0.75000,  29.01475,  29.01475,  23.01475,  16.00000,  16.00000,  21.00000,  12.50737,   5.22212
112437.86954,73580.91551,38856.95403,  16.70000,  93.00000,   2.00000,   1.00000,  31.95865,  31.95865,  25.95865,  16.00000,  16.00000,  21.00000,  13.97933,   9.63798
96890.88079,65708.55058,31182.33021,  16.70000,  94.00000,   2.00000,   1.25000,  31.80621,  31.80621,  25.80621,  16.00000,  16.00000,  21.00000,  13.90311,   9.40932
152062.35245,65838.53891,86223.81354,  16.70000,  95.00000,   2.00000,   1.50000,  29.32834,  29.32834,  23.32834,  16.00000,  16.00000,  21.00000,  12.66417,   5.69250
142175.59600,65656.02062,76519.57538,  16.70000,  96.00000,   2.00000,   1.75000,  29.58613,  29.58613,  23.58613,  16.00000,  16.00000,  21.00000,  12.79306,   6.07919
100912.63665,65686.57300,35226.06365,  16.70000,  97.00000,   2.00000,   2.00000,  29.89559,  29.89559,  23.89559,  16.00000,  16.00000,  21.00000,  12.94780,   6.54339
158222.20234,65823.48906,92398.71328,  16.82500,  96.00000,   2.00000,   2.25000,  29.08116,  29.08116,  23.08116,  16.00000,  16.00000,  21.00000,  12.54058,   5.32174
152404.52719,65647.68161,86756.84558,  16.95000,  95.00000,   2.00000,   2.50000,  29.17099,  29.17099,  23.17099,  16.00000,  16.00000,  21.00000,  12.58549,   5.45648
106423.70955,65681.31038,40742.39917,  17.07500,  94.00000,   2.00000,   2.75000,  28.87449,  28.87449,  22.87449,  16.00000,  16.00000,  21.00000,  12.43725,   5.01174
97727.86966,65816.55758,31911.31208,  17.20000,  93.00000,   2.00000,   3.00000,  30.84809,  30.84809,  24.84809,  16.00000,  16.00000,  21.00000,  13.42405,   7.97214
161414.04782,72457.66392,88956.38390,  17.20000,  93.00000,   2.00000,   3.25000,  29.22987,  29.22987,  23.22987,  16.00000,  16.00000,  21.00000,  12.61494,   5.54481
143529.82578,72280.48467,71249.34111,  17.20000,  93.00000,   2.00000,   3.50000,  29.77332,  29.77332,  23.77332,  16.00000,  16.00000,  21.00000,  12.88666,   6.35998
105448.44579,72295.00502,33153.44077,  17.20000,  93.00000,   2.00000,   3.75000,  30.41392,  30.41392,  24.41392,  16.00000,  16.00000,  21.00000,  13.20696,   7.32088
103703.18812,72420.72697,31282.46115,  17.20000,  93.00000,   2.00000,   4.00000,  31.75364,  31.75364,  25.75364,  16.00000,  16.00000,  21.00000,  13.87682,   9.33046
199641.85686,99944.83929,99697.01757,  17.47500,  92.25000,   2.00000,   4.25000,  28.87930,  28.87930,  22.87930,  16.00000,  16.00000,  21.00000,  12.43965,   5.01895
138676.56341,83021.18683,55655.37658,  17.75000,  91.50000,   2.00000,   4.50000,  30.64966,  30.64966,  24.64966,  16.00000,  16.00000,  21.00000,  13.32483,   7.67450
121020.89483,83051.60048,37969.29435,  18.02500,  90.75000,   2.00000,   4.75000,  29.56854,  29.56854,  23.56854,  16.00000,  16.00000,  21.00000,  12.78427,   6.05280
183775.01506,83192.36895,100582.64612,  18.30000,  90.00000,   2.00000,   5.00000,  29.03498,  29.03498,  23.03498,  16.00000,  16.00000,  21.00000,  12.51749,   5.25248
224350.44487,180536.41055,43814.03431,  18.45000,  90.00000,   2.00000,   5.25000,  31.58075,  31.58075,  25.58075,  16.00000,  16.00000,  21.00000,  13.79037,   9.07112
213580.40733,180632.17089,32948.23644,  18.60000,  90.00000,   2.00000,   5.50000,  31.48845,  31.48845,  25.48845,  16.00000,  16.00000,  21.00000,  13.74422,   8.93267
274490.28632,180691.74882,93798.53750,  18.75000,  90.00000,   2.00000,   5.75000,  29.80184,  29.80184,  23.80184,  16.00000,  16.00000,  21.00000,  12.90092,   6.40276
266437.78664,180688.49765,85749.28899,  18.90000,  90.00000,   2.00000,   6.00000,  30.05908,  30.05908,  24.05908,  16.00000,  16.00000,  21.00000,  13.02954,   6.78862
367944.88134,237530.14400,130414.73735,  19.02500,  90.00000,   2.00000,   6.25000,  28.43810,  28.43810,  22.43810,  16.00000,  16.00000,  21.00000,  12.21905,   4.35715
349990.79958,237519.93868,112470.86090,  19.15000,  90.00000,   2.00000,   6.50000,  28.80416,  28.80416,  22.80416,  16.00000,  16.00000,  21.00000,  12.40208,   4.90624
342211.30695,237522.30078,104689.00618,  19.27500,  90.00000,   2.00000,   6.75000,  29.06264,  29.06264,  23.06264,  16.00000,  16.00000,  21.00000,  12.53132,   5.29395
278390.17267,237518.93166,40871.24101,  19.40000,  90.00000,   2.00000,   7.00000,  31.79467,  31.79467,  25.79467,  16.00000,  16.00000,  21.00000,  13.89734,   9.39201
239620.80824,195224.84904,44395.95920,  19.70000,  89.25000,   2.00000,   7.25000,  31.70846,  31.70846,  25.70846,  16.00000,  16.00000,  21.00000,  13.85423,   9.26269
246963.29598,195239.97986,51723.31612,  20.00000,  88.50000,   2.00000,   7.50000,  25.64589,  27.64589,  25.64589,  21.00000,  19.00000,  21.00000,  13.82295,   9.16884
346824.27426,195246.23318,151578.04108,  20.30000,  87.75000,   2.00000,   7.75000,  22.80660,  24.80660,  22.80660,  21.00000,  19.00000,  21.00000,  12.40330,   4.90989
353599.17537,195211.28662,158387.88875,  20.60000,  87.00000,   2.00000,   8.00000,  22.22797,  24.22797,  22.22797,  21.00000,  19.00000,  21.00000,  12.11398,   4.04195
277426.60190,167128.98809,110297.61381,  20.60000,  87.00000,   2.00000,   8.25000,  23.26514,  25.26514,  23.26514,  21.00000,  19.00000,  21.00000,  12.63257,   5.59771
217220.21456,167138.41953,50081.79503,  20.60000,  87.00000,   2.00000,   8.50000,  25.47167,  27.47167,  25.47167,  21.00000,  19.00000,  21.00000,  13.73583,   8.90750
288503.01260,167145.59329,121357.41931,  20.60000,  87.00000,   2.00000,   8.75000,  23.10910,  25.10910,  23.10910,  21.00000,  19.00000,  21.00000,  12.55455,   5.36365
216039.77162,167130.00963,48909.76199,  20.60000,  87.00000,   2.00000,   9.00000,  25.55859,  27.55859,  25.55859,  21.00000,  19.00000,  21.00000,  13.77929,   9.03788
173688.74499,118480.05112,55208.69387,  21.15000,  85.00000,   2.00000,   9.25000,  25.53003,  27.53003,  25.53003,  21.00000,  19.00000,  21.00000,  13.76501,   8.99504
253622.96851,118509.72254,135113.24597,  21.70000,  83.00000,   2.00000,   9.50000,  23.43713,  25.43713,  23.43713,  21.00000,  19.00000,  21.00000,  12.71856,   5.85569
207703.00398,118494.16270,89208.84128,  22.25000,  81.00000,   2.00000,   9.75000,  24.68474,  26.68474,  24.68474,  21.00000,  19.00000,  21.00000,  13.34237,   7.72711
256517.74952,118530.20994,137987.53959,  22.80000,  79.00000,   2.00000,  10.00000,  23.38475,  25.38475,  23.38475,  21.00000,  19.00000,  21.00000,  12.69238,   5.77713
261022.52945,119661.00772,141361.52173,  23.62500,  77.75000,   2.00000,  10.25000,  23.00347,  25.00347,  23.00347,  21.00000,  19.00000,  21.00000,  12.50174,   5.20521
235170.82131,118322.13281,116848.68850,  24.45000,  76.50000,   2.00000,  10.50000,  23.66726,  25.66726,  23.66726,  21.00000,  19.00000,  21.00000,  12.83363,   6.20089
265531.11051,119854.94204,145676.16847,  25.27500,  75.25000,   2.00000,  10.75000,  23.03987,  25.03987,  23.03987,  21.00000,  19.00000,  21.00000,  12.51994,   5.25981
198797.08368,119112.82282,79684.26086,  26.10000,  74.00000,   2.00000,  11.00000,  25.06069,  27.06069,  25.06069,  21.00000,  19.00000,  21.00000,  13.53035,   8.29104
279653.77644,118569.29352,161084.48292,  26.25000,  73.50000,   2.00000,  11.25000,  23.06017,  25.06017,  23.06017,  21.00000,  19.00000,  21.00000,  12.53008,   5.29025
317001.68816,118529.49293,198472.19522,  26.40000,  73.00000,   2.00000,  11.50000,  22.11761,  24.11761,  22.11761,  21.00000,  19.00000,  21.00000,  12.05880,   3.87641
284073.00187,118514.45870,165558.54317,  26.55000,  72.50000,   2.00000,  11.75000,  22.53228,  24.53228,  22.53228,  21.00000,  19.00000,  21.00000,  12.26614,   4.49842
179515.16960,118524.99799,60990.17160,  26.70000,  72.00000,   2.00000,  12.00000,  25.65506,  27.65506,  25.65506,  21.00000,  19.00000,  21.00000,  13.82753,   9.18259
216154.77091,108865.56525,107289.20566,  26.42500,  71.25000,   2.00000,  12.25000,  24.53425,  26.53425,  24.53425,  21.00000,  19.00000,  21.00000,  13.26713,   7.50138
219638.28586,108839.59905,110798.68681,  26.15000,  70.50000,   2.00000,  12.50000,  24.52320,  26.52320,  24.52320,  21.00000,  19.00000,  21.00000,  13.26160,   7.48481
265947.71588,108827.92999,157119.78589,  25.87500,  69.75000,   2.00000,  12.75000,  23.25989,  25.25989,  23.25989,  21.00000,  19.00000,  21.00000,  12.62994,   5.58983
241484.56255,108799.75310,132684.80945,  25.60000,  69.00000,   2.00000,  13.00000,  23.60823,  25.60823,  23.60823,  21.00000,  19.00000,  21.00000,  12.80412,   6.11235
263396.73781,108818.66438,154578.07342,  25.45000,  68.50000,   2.00000,  13.25000,  22.84254,  24.84254,  22.84254,  21.00000,  19.00000,  21.00000,  12.42127,   4.96382
199653.24049,108797.12428,90856.11621,  25.30000,  68.00000,   2.00000,  13.50000,  24.52939,  26.52939,  24.52939,  21.00000,  19.00000,  21.00000,  13.26469,   7.49408
182053.75331,108820.19693,73233.55638,  25.15000,  67.50000,   2.00000,  13.75000,  25.17589,  27.17589,  25.17589,  21.00000,  19.00000,  21.00000,  13.58794,   8.46383
173621.57494,108819.68050,64801.89445,  25.00000,  67.00000,   2.00000,  14.00000,  25.65333,  27.65333,  25.65333,  21.00000,  19.00000,  21.00000,  13.82667,   9.18000
278980.83406,108807.10194,170173.73212,  24.85000,  67.50000,   2.00000,  14.25000,  22.91226,  24.91226,  22.91226,  21.00000,  19.00000,  21.00000,  12.45613,   5.06840
186003.23426,108783.90259,77219.33166,  24.70000,  68.00000,   2.00000,  14.50000,  25.17730,  27.17730,  25.17730,  21.00000,  19.00000,  21.00000,  13.58865,   8.46595
215913.55439,108815.84110,107097.71329,  24.55000,  68.50000,   2.00000,  14.75000,  24.44691,  26.44691,  24.44691,  21.00000,  19.00000,  21.00000,  13.22346,   7.37037
236700.43812,108807.09529,127893.34283,  24.40000,  69.00000,   2.00000,  15.00000,  23.79289,  25.79289,  23.79289,  21.00000,  19.00000,  21.00000,  12.89644,   6.38933
219559.91379,138075.59206,81484.32173,  24.40000,  69.00000,   2.00000,  15.25000,  25.08419,  27.08419,  25.08419,  21.00000,  19.00000,  21.00000,  13.54209,   8.32628
280605.34922,138115.08138,142490.26785,  24.40000,  69.00000,   2.00000,  15.50000,  23.43224,  25.43224,  23.43224,  21.00000,  19.00000,  21.00000,  12.71612,   5.84836
252271.47984,138086.09127,114185.38857,  24.40000,  69.00000,   2.00000,  15.75000,  24.06208,  26.06208,  24.06208,  21.00000,  19.00000,  21.00000,  13.03104,   6.79312
208084.99841,138102.33604,69982.66237,  24.40000,  69.00000,   2.00000,  16.00000,  25.39262,  27.39262,  25.39262,  21.00000,  19.00000,  21.00000,  13.69631,   8.78893
335665.15432,173085.01433,162580.13998,  24.12500,  69.50000,   2.00000,  16.25000,  22.87227,  24.87227,  22.87227,  21.00000,  19.00000,  21.00000,  12.43614,   5.00841
229088.01748,173027.90299,56060.11449,  23.85000,  70.00000,   2.00000,  16.50000,  25.59757,  27.59757,  25.59757,  21.00000,  19.00000,  21.00000,  13.79879,   9.09636
260884.52412,173085.17908,87799.34504,  23.57500,  70.50000,   2.00000,  16.75000,  24.82373,  26.82373,  24.82373,  21.00000,  19.00000,  21.00000,  13.41187,   7.93560
257913.18095,173062.75007,84850.43087,  23.30000,  71.00000,   2.00000,  17.00000,  25.05051,  27.05051,  25.05051,  21.00000,  19.00000,  21.00000,  13.52525,   8.27576
353026.64898,226840.56939,126186.07959,  22.75000,  72.25000,   2.00000,  17.25000,  23.87651,  25.87651,  23.87651,  21.00000,  19.00000,  21.00000,  12.93826,   6.51477
285379.46583,226808.65721,58570.80863,  22.20000,  73.50000,   2.00000,  17.50000,  25.63401,  27.63401,  25.63401,  21.00000,  19.00000,  21.00000,  13.81700,   9.15101
330970.00666,226839.39231,104130.61435,  21.65000,  74.75000,   2.00000,  17.75000,  24.37874,  26.37874,  24.37874,  21.00000,  19.00000,  21.00000,  13.18937,   7.26811
287480.99946,226804.48003,60676.51944,  21.10000,  76.00000,   2.00000,  18.00000,  25.58062,  27.58062,  25.58062,  21.00000,  19.00000,  21.00000,  13.79031,   9.07092
302070.77575,234638.19124,67432.58451,  20.97500,  78.00000,   2.00000,  18.25000,  25.55086,  27.55086,  25.55086,  21.00000,  19.00000,  21.00000,  13.77543,   9.02630
395291.17192,234633.76664,160657.40527,  20.85000,  80.00000,   2.00000,  18.50000,  22.86229,  24.86229,  22.86229,  21.00000,  19.00000,  21.00000,  12.43114,   4.99343
312906.93356,234573.93275,78333.00081,  20.72500,  82.00000,   2.00000,  18.75000,  24.83372,  26.83372,  24.83372,  21.00000,  19.00000,  21.00000,  13.41686,   7.95058
352754.11618,234617.51039,118136.60579,  20.60000,  84.00000,   2.00000,  19.00000,  23.58587,  25.58587,  23.58587,  21.00000,  19.00000,  21.00000,  12.79293,   6.07880
427962.92735,259903.75959,168059.16776,  20.45000,  85.50000,   2.00000,  19.25000,  22.14231,  24.14231,  22.14231,  21.00000,  19.00000,  21.00000,  12.07115,   3.91346
