TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
360524.49134,276613.50517,83910.98617,  20.30000,  87.00000,   2.00000,  19.50000,  24.27006,  26.27006,  24.27006,  21.00000,  19.00000,  21.00000,  13.13503,   7.10509
391712.14925,276659.68187,115052.46739,  20.15000,  88.50000,   2.00000,  19.75000,  23.22099,  25.22099,  23.22099,  21.00000,  19.00000,  21.00000,  12.61050,   5.53149
398259.06888,276637.85639,121621.21250,  20.00000,  90.00000,   2.00000,  20.00000,  22.96760,  24.96760,  22.96760,  21.00000,  19.00000,  21.00000,  12.48380,   5.15140
335522.63907,252834.45413,82688.18493,  20.15000,  90.00000,   2.00000,  20.25000,  24.26943,  26.26943,  24.26943,  21.00000,  19.00000,  21.00000,  13.13472,   7.10415
367320.81550,252864.21130,114456.60420,  20.30000,  90.00000,   2.00000,  20.50000,  23.37801,  25.37801,  23.37801,  21.00000,  19.00000,  21.00000,  12.68900,   5.76701
304045.57971,252852.32170,51193.25800,  20.45000,  90.00000,   2.00000,  20.75000,  25.56098,  27.56098,  25.56098,  21.00000,  19.00000,  21.00000,  13.78049,   9.04147
423960.89098,252887.02050,171073.87048,  20.60000,  90.00000,   2.00000,  21.00000,  22.26496,  24.26496,  22.26496,  21.00000,  19.00000,  21.00000,  12.13248,   4.09744
244136.28104,186365.13807,57771.14297,  20.45000,  90.75000,   2.00000,  21.25000,  25.25016,  27.25016,  25.25016,  21.00000,  19.00000,  21.00000,  13.62508,   8.57524
256065.51941,186418.07658,69647.44283,  20.30000,  91.50000,   2.00000,  21.50000,  24.93528,  26.93528,  24.93528,  21.00000,  19.00000,  21.00000,  13.46764,   8.10293
329866.41818,186407.31803,143459.10015,  20.15000,  92.25000,   2.00000,  21.75000,  22.80868,  24.80868,  22.80868,  21.00000,  19.00000,  21.00000,  12.40434,   4.91302
281889.10989,186370.46084,95518.64904,  20.00000,  93.00000,   2.00000,  22.00000,  24.04958,  26.04958,  24.04958,  21.00000,  19.00000,  21.00000,  13.02479,   6.77438
247396.29800,119086.79353,128309.50447,  20.00000,  94.00000,   2.00000,  22.25000,  22.92417,  24.92417,  22.92417,  21.00000,  19.00000,  21.00000,  12.46208,   5.08625
195689.38331,117732.87798,77956.50532,  20.00000,  95.00000,   2.00000,  22.50000,  24.41597,  26.41597,  24.41597,  21.00000,  19.00000,  21.00000,  13.20799,   7.32396
185186.73041,119063.11465,66123.61577,  20.00000,  96.00000,   2.00000,  22.75000,  24.90824,  26.90824,  24.90824,  21.00000,  19.00000,  21.00000,  13.45412,   8.06237
162378.91555,118090.51277,44288.40278,  20.00000,  97.00000,   2.00000,  23.00000,  25.85106,  27.85106,  25.85106,  21.00000,  19.00000,  21.00000,  13.92553,   9.47659
215497.25825,81065.51384,134431.74441,  20.15000,  95.25000,   2.00000,  23.25000,  23.30682,  25.30682,  23.30682,  21.00000,  19.00000,  21.00000,  12.65341,   5.66023
174540.00213,81048.63258,93491.36955,  20.30000,  93.50000,   2.00000,  23.50000,  24.28174,  26.28174,  24.28174,  21.00000,  19.00000,  21.00000,  13.14087,   7.12261
121440.91279,81057.58289,40383.32989,  20.45000,  91.75000,   2.00000,  23.75000,  24.19304,  26.19304,  24.19304,  21.00000,  19.00000,  21.00000,  13.09652,   6.98956
199959.13278,81197.27895,118761.85382,  20.60000,  90.00000,   2.00000,  24.00000,  23.56057,  25.56057,  23.56057,  21.00000,  19.00000,  21.00000,  12.78029,   6.04086
121720.12950,73638.36283,48081.76667,  20.72500,  90.75000,   3.00000,   0.25000,  31.76239,  31.76239,  25.76239,  16.00000,  16.00000,  21.00000,  13.88119,   9.34358
112632.99545,73696.70652,38936.28893,  20.85000,  91.50000,   3.00000,   0.50000,  30.73675,  30.73675,  24.73675,  16.00000,  16.00000,  21.00000,  13.36838,   7.80513
221939.68157,73832.61186,148107.06971,  20.97500,  92.25000,   3.00000,   0.75000,  28.90911,  28.90911,  22.90911,  16.00000,  16.00000,  21.00000,  12.45456,   5.06367
193977.39933,73642.68776,120334.71157,  21.10000,  93.00000,   3.00000,   1.00000,  29.21427,  29.21427,  23.21427,  16.00000,  16.00000,  21.00000,  12.60713,   5.52140
98110.25462,65755.22825,32355.02638,  21.10000,  93.00000,   3.00000,   1.25000,  31.49867,  31.49867,  25.49867,  16.00000,  16.00000,  21.00000,  13.74934,   8.94801
98469.59657,65895.16008,32574.43649,  21.10000,  93.00000,   3.00000,   1.50000,  31.47939,  31.47939,  25.47939,  16.00000,  16.00000,  21.00000,  13.73970,   8.91909
98119.68938,65923.41323,32196.27615,  21.10000,  93.00000,   3.00000,   1.75000,  31.63059,  31.63059,  25.63059,  16.00000,  16.00000,  21.00000,  13.81530,   9.14589
97127.21327,65926.29518,31200.91809,  21.10000,  93.00000,   3.00000,   2.00000,  31.96872,  31.96872,  25.96872,  16.00000,  16.00000,  21.00000,  13.98436,   9.65308
162714.48145,65934.20887,96780.27258,  21.52500,  92.25000,   3.00000,   2.25000,  30.30756,  30.30756,  24.30756,  16.00000,  16.00000,  21.00000,  13.15378,   7.16134
193854.89754,65864.52263,127990.37491,  21.95000,  91.50000,   3.00000,   2.50000,  29.37771,  29.37771,  23.37771,  16.00000,  16.00000,  21.00000,  12.68885,   5.76656
119277.67441,65777.44740,53500.22701,  22.37500,  90.75000,   3.00000,   2.75000,  29.10831,  29.10831,  23.10831,  16.00000,  16.00000,  21.00000,  12.55415,   5.36246
171057.10441,65916.51990,105140.58450,  22.80000,  90.00000,   3.00000,   3.00000,  29.87516,  29.87516,  23.87516,  16.00000,  16.00000,  21.00000,  12.93758,   6.51274
119015.41389,73213.13336,45802.28053,  22.65000,  90.00000,   3.00000,   3.25000,  31.56473,  31.56473,  25.56473,  16.00000,  16.00000,  21.00000,  13.78236,   9.04709
127911.83158,73254.25842,54657.57315,  22.50000,  90.00000,   3.00000,   3.50000,  29.47293,  29.47293,  23.47293,  16.00000,  16.00000,  21.00000,  12.73647,   5.90940
108908.40869,73371.94566,35536.46303,  22.35000,  90.00000,   3.00000,   3.75000,  31.49400,  31.49400,  25.49400,  16.00000,  16.00000,  21.00000,  13.74700,   8.94100
109412.77053,73396.71952,36016.05101,  22.20000,  90.00000,   3.00000,   4.00000,  31.46279,  31.46279,  25.46279,  16.00000,  16.00000,  21.00000,  13.73139,   8.89418
136266.05324,100896.56092,35369.49232,  22.20000,  90.00000,   3.00000,   4.25000,  31.60562,  31.60562,  25.60562,  16.00000,  16.00000,  21.00000,  13.80281,   9.10844
121368.64425,84143.56092,37225.08333,  22.20000,  90.00000,   3.00000,   4.50000,  31.43189,  31.43189,  25.43189,  16.00000,  16.00000,  21.00000,  13.71595,   8.84784
122809.48046,84143.56092,38665.91954,  22.20000,  90.00000,   3.00000,   4.75000,  31.32699,  31.32699,  25.32699,  16.00000,  16.00000,  21.00000,  13.66350,   8.69049
124411.85752,84143.56092,40268.29660,  22.20000,  90.00000,   3.00000,   5.00000,  31.21500,  31.21500,  25.21500,  16.00000,  16.00000,  21.00000,  13.60750,   8.52251
294108.45693,181698.48400,112409.97292,  22.20000,  90.75000,   3.00000,   5.25000,  30.73008,  30.73008,  24.73008,  16.00000,  16.00000,  21.00000,  13.36504,   7.79512
292141.03694,181698.48400,110442.55294,  22.20000,  91.50000,   3.00000,   5.50000,  30.73428,  30.73428,  24.73428,  16.00000,  16.00000,  21.00000,  13.36714,   7.80143
224193.05325,181698.48400,42494.56925,  22.20000,  92.25000,   3.00000,   5.75000,  31.12975,  31.12975,  25.12975,  16.00000,  16.00000,  21.00000,  13.56487,   8.39462
289018.33255,181698.48400,107319.84855,  22.20000,  93.00000,   3.00000,   6.00000,  30.99583,  30.99583,  24.99583,  16.00000,  16.00000,  21.00000,  13.49792,   8.19375
434576.08799,238827.76496,195748.32303,  22.47500,  92.25000,   3.00000,   6.25000,  28.42831,  28.42831,  22.42831,  16.00000,  16.00000,  21.00000,  12.21416,   4.34247
375900.97291,238838.32353,137062.64937,  22.75000,  91.50000,   3.00000,   6.50000,  29.18711,  29.18711,  23.18711,  16.00000,  16.00000,  21.00000,  12.59355,   5.48066
353044.14004,238848.86949,114195.27055,  23.02500,  90.75000,   3.00000,   6.75000,  29.77705,  29.77705,  23.77705,  16.00000,  16.00000,  21.00000,  12.88852,   6.36557
305596.06276,238859.40137,66736.66139,  23.30000,  90.00000,   3.00000,   7.00000,  31.26227,  31.26227,  25.26227,  16.00000,  16.00000,  21.00000,  13.63113,   8.59340
280610.19461,196551.26784,84058.92677,  22.47500,  88.50000,   3.00000,   7.25000,  31.15188,  31.15188,  25.15188,  16.00000,  16.00000,  21.00000,  13.57594,   8.42781
261271.06812,196519.53079,64751.53732,  21.65000,  87.00000,   3.00000,   7.50000,  25.69061,  27.69061,  25.69061,  21.00000,  19.00000,  21.00000,  13.84531,   9.23592
384097.87774,196487.73083,187610.14691,  20.82500,  85.50000,   3.00000,   7.75000,  22.34480,  24.34480,  22.34480,  21.00000,  19.00000,  21.00000,  12.17240,   4.21720
309855.91553,195434.67390,114421.24163,  20.00000,  84.00000,   3.00000,   8.00000,  23.17314,  25.17314,  23.17314,  21.00000,  19.00000,  21.00000,  12.58657,   5.45971
260185.05122,167167.25321,93017.79801,  19.57500,  83.25000,   3.00000,   8.25000,  23.76884,  25.76884,  23.76884,  21.00000,  19.00000,  21.00000,  12.88442,   6.35327
229781.56612,167158.73567,62622.83044,  19.15000,  82.50000,   3.00000,   8.50000,  24.74628,  26.74628,  24.74628,  21.00000,  19.00000,  21.00000,  13.37314,   7.81943
217871.06054,167149.94226,50721.11829,  18.72500,  81.75000,   3.00000,   8.75000,  25.33519,  27.33519,  25.33519,  21.00000,  19.00000,  21.00000,  13.66759,   8.70278
258559.61964,167143.05657,91416.56307,  18.30000,  81.00000,   3.00000,   9.00000,  23.51001,  25.51001,  23.51001,  21.00000,  19.00000,  21.00000,  12.75501,   5.96502
240920.34133,118475.37625,122444.96508,  17.62500,  81.00000,   3.00000,   9.25000,  22.04826,  24.04826,  22.04826,  21.00000,  19.00000,  21.00000,  12.02413,   3.77239
162075.93900,118465.24339,43610.69561,  16.95000,  81.00000,   3.00000,   9.50000,  25.31827,  27.31827,  25.31827,  21.00000,  19.00000,  21.00000,  13.65914,   8.67741
163300.06084,118457.31822,44842.74261,  16.27500,  81.00000,   3.00000,   9.75000,  24.96883,  26.96883,  24.96883,  21.00000,  19.00000,  21.00000,  13.48442,   8.15325
166933.31605,118446.85196,48486.46410,  15.60000,  81.00000,   3.00000,  10.00000,  24.41280,  26.41280,  24.41280,  21.00000,  19.00000,  21.00000,  13.20640,   7.31920
159394.18507,119743.56738,39650.61769,  15.72500,  78.75000,   3.00000,  10.25000,  25.70402,  27.70402,  25.70402,  21.00000,  19.00000,  21.00000,  13.85201,   9.25603
185699.87706,118411.32738,67288.54968,  15.85000,  76.50000,   3.00000,  10.50000,  23.26362,  25.26362,  23.26362,  21.00000,  19.00000,  21.00000,  12.63181,   5.59542
170837.99231,119527.37340,51310.61891,  15.97500,  74.25000,   3.00000,  10.75000,  24.39045,  26.39045,  24.39045,  21.00000,  19.00000,  21.00000,  13.19522,   7.28567
213919.87892,118884.94281,95034.93610,  16.10000,  72.00000,   3.00000,  11.00000,  22.06866,  24.06866,  22.06866,  21.00000,  19.00000,  21.00000,  12.03433,   3.80299
169173.36293,118341.02987,50832.33306,  16.10000,  72.00000,   3.00000,  11.25000,  24.39126,  26.39126,  24.39126,  21.00000,  19.00000,  21.00000,  13.19563,   7.28690
181920.15803,118387.87231,63532.28572,  16.10000,  72.00000,   3.00000,  11.50000,  23.51731,  25.51731,  23.51731,  21.00000,  19.00000,  21.00000,  12.75866,   5.97597
161178.40656,118368.89436,42809.51220,  16.10000,  72.00000,   3.00000,  11.75000,  25.38252,  27.38252,  25.38252,  21.00000,  19.00000,  21.00000,  13.69126,   8.77378
170158.74991,118400.30857,51758.44134,  16.10000,  72.00000,   3.00000,  12.00000,  24.47462,  26.47462,  24.47462,  21.00000,  19.00000,  21.00000,  13.23731,   7.41193
152281.30798,108676.25809,43605.04989,  16.10000,  72.00000,   3.00000,  12.25000,  25.35546,  27.35546,  25.35546,  21.00000,  19.00000,  21.00000,  13.67773,   8.73320
183645.55441,108671.97685,74973.57756,  16.10000,  72.00000,   3.00000,  12.50000,  22.96755,  24.96755,  22.96755,  21.00000,  19.00000,  21.00000,  12.48378,   5.15133
193935.28785,108639.53019,85295.75767,  16.10000,  72.00000,   3.00000,  12.75000,  22.51556,  24.51556,  22.51556,  21.00000,  19.00000,  21.00000,  12.25778,   4.47333
157809.85311,108634.07449,49175.77862,  16.10000,  72.00000,   3.00000,  13.00000,  24.59689,  26.59689,  24.59689,  21.00000,  19.00000,  21.00000,  13.29845,   7.59534
175828.45687,108670.23756,67158.21930,  15.97500,  72.75000,   3.00000,  13.25000,  23.25786,  25.25786,  23.25786,  21.00000,  19.00000,  21.00000,  12.62893,   5.58679
155205.22892,108651.90127,46553.32765,  15.85000,  73.50000,   3.00000,  13.50000,  24.82341,  26.82341,  24.82341,  21.00000,  19.00000,  21.00000,  13.41170,   7.93511
165656.17826,108657.98110,56998.19715,  15.72500,  74.25000,   3.00000,  13.75000,  23.87748,  25.87748,  23.87748,  21.00000,  19.00000,  21.00000,  12.93874,   6.51622
186757.54122,108651.20653,78106.33469,  15.60000,  75.00000,   3.00000,  14.00000,  22.67031,  24.67031,  22.67031,  21.00000,  19.00000,  21.00000,  12.33515,   4.70546
169610.69034,108623.68316,60987.00718,  15.72500,  73.75000,   3.00000,  14.25000,  23.61004,  25.61004,  23.61004,  21.00000,  19.00000,  21.00000,  12.80502,   6.11506
157488.69847,108647.91782,48840.78065,  15.85000,  72.50000,   3.00000,  14.50000,  24.65875,  26.65875,  24.65875,  21.00000,  19.00000,  21.00000,  13.32938,   7.68813
157127.71551,108652.76949,48474.94602,  15.97500,  71.25000,   3.00000,  14.75000,  24.80310,  26.80310,  24.80310,  21.00000,  19.00000,  21.00000,  13.40155,   7.90465
164982.17049,108655.56573,56326.60477,  16.10000,  70.00000,   3.00000,  15.00000,  24.18963,  26.18963,  24.18963,  21.00000,  19.00000,  21.00000,  13.09481,   6.98444
193184.03121,137931.29095,55252.74026,  16.10000,  69.25000,   3.00000,  15.25000,  24.30942,  26.30942,  24.30942,  21.00000,  19.00000,  21.00000,  13.15471,   7.16413
190064.85740,137953.31721,52111.54018,  16.10000,  68.50000,   3.00000,  15.50000,  24.56157,  26.56157,  24.56157,  21.00000,  19.00000,  21.00000,  13.28079,   7.54236
201914.11400,137960.63706,63953.47694,  16.10000,  67.75000,   3.00000,  15.75000,  23.76672,  25.76672,  23.76672,  21.00000,  19.00000,  21.00000,  12.88336,   6.35008
215824.55181,137943.75575,77880.79606,  16.10000,  67.00000,   3.00000,  16.00000,  23.02982,  25.02982,  23.02982,  21.00000,  19.00000,  21.00000,  12.51491,   5.24473
227112.50906,172892.32924,54220.17982,  16.10000,  66.50000,   3.00000,  16.25000,  24.30266,  26.30266,  24.30266,  21.00000,  19.00000,  21.00000,  13.15133,   7.15399
228524.54614,172918.38817,55606.15797,  16.10000,  66.00000,   3.00000,  16.50000,  24.28258,  26.28258,  24.28258,  21.00000,  19.00000,  21.00000,  13.14129,   7.12387
215528.67752,172919.22291,42609.45461,  16.10000,  65.50000,   3.00000,  16.75000,  25.50051,  27.50051,  25.50051,  21.00000,  19.00000,  21.00000,  13.75025,   8.95076
213051.17645,172942.68576,40108.49069,  16.10000,  65.00000,   3.00000,  17.00000,  25.90226,  27.90226,  25.90226,  21.00000,  19.00000,  21.00000,  13.95113,   9.55340
278295.08336,226732.39752,51562.68584,  16.10000,  65.00000,   3.00000,  17.25000,  24.83926,  26.83926,  24.83926,  21.00000,  19.00000,  21.00000,  13.41963,   7.95889
280664.93722,226709.71805,53955.21917,  16.10000,  65.00000,   3.00000,  17.50000,  24.72992,  26.72992,  24.72992,  21.00000,  19.00000,  21.00000,  13.36496,   7.79488
306831.80449,226709.32891,80122.47558,  16.10000,  65.00000,   3.00000,  17.75000,  23.38524,  25.38524,  23.38524,  21.00000,  19.00000,  21.00000,  12.69262,   5.77786
330439.53484,226681.40467,103758.13017,  16.10000,  65.00000,   3.00000,  18.00000,  22.17226,  24.17226,  22.17226,  21.00000,  19.00000,  21.00000,  12.08613,   3.95838
333800.18585,233935.66844,99864.51740,  16.10000,  63.75000,   3.00000,  18.25000,  22.25708,  24.25708,  22.25708,  21.00000,  19.00000,  21.00000,  12.12854,   4.08561
290100.26549,233934.02726,56166.23823,  16.10000,  62.50000,   3.00000,  18.50000,  24.16845,  26.16845,  24.16845,  21.00000,  19.00000,  21.00000,  13.08423,   6.95268
281314.50207,233973.67088,47340.83118,  16.10000,  61.25000,   3.00000,  18.75000,  25.03809,  27.03809,  25.03809,  21.00000,  19.00000,  21.00000,  13.51904,   8.25713
314533.81057,233989.28238,80544.52820,  16.10000,  60.00000,   3.00000,  19.00000,  22.94441,  24.94441,  22.94441,  21.00000,  19.00000,  21.00000,  12.47220,   5.11661
339554.32054,259296.21081,80258.10972,  16.10000,  61.75000,   3.00000,  19.25000,  22.96269,  24.96269,  22.96269,  21.00000,  19.00000,  21.00000,  12.48135,   5.14404
352893.79286,276051.55491,76842.23795,  16.10000,  63.50000,   3.00000,  19.50000,  23.03741,  25.03741,  23.03741,  21.00000,  19.00000,  21.00000,  12.51870,   5.25611
351582.03390,276055.96425,75526.06965,  16.10000,  65.25000,   3.00000,  19.75000,  23.02525,  25.02525,  23.02525,  21.00000,  19.00000,  21.00000,  12.51262,   5.23787
317388.15932,276058.13520,41330.02413,  16.10000,  67.00000,   3.00000,  20.00000,  25.57632,  27.57632,  25.57632,  21.00000,  19.00000,  21.00000,  13.78816,   9.06448
321913.17338,252405.28217,69507.89121,  15.55000,  69.00000,   3.00000,  20.25000,  23.27376,  25.27376,  23.27376,  21.00000,  19.00000,  21.00000,  12.63688,   5.61064
306642.72515,252372.15382,54270.57133,  15.00000,  71.00000,   3.00000,  20.50000,  24.14696,  26.14696,  24.14696,  21.00000,  19.00000,  21.00000,  13.07348,   6.92044
295357.25127,252379.02492,42978.22635,  14.45000,  73.00000,   3.00000,  20.75000,  25.15135,  27.15135,  25.15135,  21.00000,  19.00000,  21.00000,  13.57567,   8.42702
292293.80710,252376.00712,39917.79998,  13.90000,  75.00000,   3.00000,  21.00000,  25.60593,  27.60593,  25.60593,  21.00000,  19.00000,  21.00000,  13.80296,   9.10889
257531.15536,186292.85874,71238.29662,  13.35000,  75.50000,   3.00000,  21.25000,  22.70570,  24.70570,  22.70570,  21.00000,  19.00000,  21.00000,  12.35285,   4.75855
222860.71526,186245.89162,36614.82365,  12.80000,  76.00000,   3.00000,  21.50000,  25.29996,  27.29996,  25.29996,  21.00000,  19.00000,  21.00000,  13.64998,   8.64994
223702.34074,186272.60210,37429.73864,  12.25000,  76.50000,   3.00000,  21.75000,  25.34572,  27.34572,  25.34572,  21.00000,  19.00000,  21.00000,  13.67286,   8.71858
236393.39215,186259.81711,50133.57504,  11.70000,  77.00000,   3.00000,  22.00000,  23.33605,  25.33605,  23.33605,  21.00000,  19.00000,  21.00000,  12.66803,   5.70408
186584.11291,119047.04935,67537.06357,  11.82500,  77.00000,   3.00000,  22.25000,  22.42244,  24.42244,  22.42244,  21.00000,  19.00000,  21.00000,  12.21122,   4.33366
159005.24193,117702.29294,41302.94899,  11.95000,  77.00000,   3.00000,  22.50000,  23.93377,  25.93377,  23.93377,  21.00000,  19.00000,  21.00000,  12.96688,   6.60065
171014.92270,118730.14315,52284.77956,  12.07500,  77.00000,   3.00000,  22.75000,  23.18919,  25.18919,  23.18919,  21.00000,  19.00000,  21.00000,  12.59460,   5.48379
153214.74477,117895.53290,35319.21187,  12.20000,  77.00000,   3.00000,  23.00000,  25.38564,  27.38564,  25.38564,  21.00000,  19.00000,  21.00000,  13.69282,   8.77846
154284.26980,80923.03069,73361.23911,  12.47500,  77.75000,   3.00000,  23.25000,  22.18617,  24.18617,  22.18617,  21.00000,  19.00000,  21.00000,  12.09309,   3.97926
126144.38785,80910.30218,45234.08567,  12.75000,  78.50000,   3.00000,  23.50000,  23.83646,  25.83646,  23.83646,  21.00000,  19.00000,  21.00000,  12.91823,   6.45470
120903.98717,80918.89279,39985.09437,  13.02500,  79.25000,   3.00000,  23.75000,  23.28106,  25.28106,  23.28106,  21.00000,  19.00000,  21.00000,  12.64053,   5.62160
116382.92866,81062.56725,35320.36141,  13.30000,  80.00000,   3.00000,  24.00000,  25.85375,  27.85375,  25.85375,  21.00000,  19.00000,  21.00000,  13.92687,   9.48062
140004.58449,73524.98036,66479.60414,  13.30000,  80.00000,   4.00000,   0.25000,  28.76318,  28.76318,  22.76318,  16.00000,  16.00000,  21.00000,  12.38159,   4.84478
115157.15908,73546.51710,41610.64198,  13.30000,  80.00000,   4.00000,   0.50000,  29.00552,  29.00552,  23.00552,  16.00000,  16.00000,  21.00000,  12.50276,   5.20829
104706.21422,73681.96218,31024.25204,  13.30000,  80.00000,   4.00000,   0.75000,  31.51925,  31.51925,  25.51925,  16.00000,  16.00000,  21.00000,  13.75963,   8.97888
110719.57429,73714.05757,37005.51672,  13.30000,  80.00000,   4.00000,   1.00000,  29.89982,  29.89982,  23.89982,  16.00000,  16.00000,  21.00000,  12.94991,   6.54973
98582.51055,65811.84015,32770.67040,  13.30000,  80.00000,   4.00000,   1.25000,  30.69667,  30.69667,  24.69667,  16.00000,  16.00000,  21.00000,  13.34833,   7.74500
102500.17668,65813.13496,36687.04173,  13.30000,  80.00000,   4.00000,   1.50000,  29.81420,  29.81420,  23.81420,  16.00000,  16.00000,  21.00000,  12.90710,   6.42130
100175.95205,65814.22614,34361.72591,  13.30000,  80.00000,   4.00000,   1.75000,  30.40448,  30.40448,  24.40448,  16.00000,  16.00000,  21.00000,  13.20224,   7.30672
100482.34820,65815.15393,34667.19428,  13.30000,  80.00000,   4.00000,   2.00000,  30.33963,  30.33963,  24.33963,  16.00000,  16.00000,  21.00000,  13.16981,   7.20944
97272.05734,65815.68852,31456.36882,  13.30000,  80.00000,   4.00000,   2.25000,  31.27705,  31.27705,  25.27705,  16.00000,  16.00000,  21.00000,  13.63852,   8.61557
98913.66975,65815.73708,33097.93267,  13.30000,  80.00000,   4.00000,   2.50000,  30.97845,  30.97845,  24.97845,  16.00000,  16.00000,  21.00000,  13.48923,   8.16768
96847.72637,65815.77124,31031.95514,  13.30000,  80.00000,   4.00000,   2.75000,  31.91786,  31.91786,  25.91786,  16.00000,  16.00000,  21.00000,  13.95893,   9.57679
140431.84824,65815.79652,74616.05172,  13.30000,  80.00000,   4.00000,   3.00000,  28.30530,  28.30530,  22.30530,  16.00000,  16.00000,  21.00000,  12.15265,   4.15795
125987.66072,72371.47586,53616.18487,  13.30000,  80.00000,   4.00000,   3.25000,  29.38520,  29.38520,  23.38520,  16.00000,  16.00000,  21.00000,  12.69260,   5.77780
121505.73479,72361.75842,49143.97637,  13.30000,  80.00000,   4.00000,   3.50000,  28.26955,  28.26955,  22.26955,  16.00000,  16.00000,  21.00000,  12.13477,   4.10432
103385.69772,72328.09723,31057.60049,  13.30000,  80.00000,   4.00000,   3.75000,  31.34595,  31.34595,  25.34595,  16.00000,  16.00000,  21.00000,  13.67298,   8.71893
144653.51491,72364.51768,72288.99723,  13.30000,  80.00000,   4.00000,   4.00000,  28.31561,  28.31561,  22.31561,  16.00000,  16.00000,  21.00000,  12.15781,   4.17342
159304.71172,99650.61559,59654.09613,  13.17500,  80.00000,   4.00000,   4.25000,  28.82137,  28.82137,  22.82137,  16.00000,  16.00000,  21.00000,  12.41068,   4.93205
119179.85655,82908.75594,36271.10061,  13.05000,  80.00000,   4.00000,   4.50000,  29.69042,  29.69042,  23.69042,  16.00000,  16.00000,  21.00000,  12.84521,   6.23563
117654.01782,83046.82663,34607.19119,  12.92500,  80.00000,   4.00000,   4.75000,  30.23986,  30.23986,  24.23986,  16.00000,  16.00000,  21.00000,  13.11993,   7.05979
115974.96056,83088.64753,32886.31304,  12.80000,  80.00000,   4.00000,   5.00000,  30.96955,  30.96955,  24.96955,  16.00000,  16.00000,  21.00000,  13.48477,   8.15432
247630.46705,180578.45362,67052.01343,  13.50000,  78.75000,   4.00000,   5.25000,  28.99221,  28.99221,  22.99221,  16.00000,  16.00000,  21.00000,  12.49611,   5.18832
224722.61480,180583.91235,44138.70245,  14.20000,  77.50000,   4.00000,   5.50000,  31.08532,  31.08532,  25.08532,  16.00000,  16.00000,  21.00000,  13.54266,   8.32798
213533.25247,180589.66735,32943.58513,  14.90000,  76.25000,   4.00000,   5.75000,  31.74325,  31.74325,  25.74325,  16.00000,  16.00000,  21.00000,  13.87163,   9.31488
265274.91189,180623.49315,84651.41875,  15.60000,  75.00000,   4.00000,   6.00000,  28.93068,  28.93068,  22.93068,  16.00000,  16.00000,  21.00000,  12.46534,   5.09602
313409.70542,237485.21254,75924.49289,  16.15000,  72.50000,   4.00000,   6.25000,  29.31519,  29.31519,  23.31519,  16.00000,  16.00000,  21.00000,  12.65760,   5.67279
320314.09569,237480.79768,82833.29801,  16.70000,  70.00000,   4.00000,   6.50000,  29.13915,  29.13915,  23.13915,  16.00000,  16.00000,  21.00000,  12.56957,   5.40872
316941.01251,237490.56134,79450.45117,  17.25000,  67.50000,   4.00000,   6.75000,  29.43176,  29.43176,  23.43176,  16.00000,  16.00000,  21.00000,  12.71588,   5.84764
303418.93507,237498.05200,65920.88307,  17.80000,  65.00000,   4.00000,   7.00000,  30.32381,  30.32381,  24.32381,  16.00000,  16.00000,  21.00000,  13.16190,   7.18571
259343.55302,195221.72074,64121.83228,  18.20000,  64.00000,   4.00000,   7.25000,  30.43695,  30.43695,  24.43695,  16.00000,  16.00000,  21.00000,  13.21848,   7.35543
291900.44098,195229.08907,96671.35192,  18.60000,  63.00000,   4.00000,   7.50000,  22.73544,  24.73544,  22.73544,  21.00000,  19.00000,  21.00000,  12.36772,   4.80316
252846.90451,195194.91494,57651.98956,  19.00000,  62.00000,   4.00000,   7.75000,  24.73029,  26.73029,  24.73029,  21.00000,  19.00000,  21.00000,  13.36514,   7.79543
292178.94278,195222.51288,96956.42989,  19.40000,  61.00000,   4.00000,   8.00000,  22.74184,  24.74184,  22.74184,  21.00000,  19.00000,  21.00000,  12.37092,   4.81276
263697.72026,167122.99693,96574.72333,  19.82500,  60.50000,   4.00000,   8.25000,  22.84371,  24.84371,  22.84371,  21.00000,  19.00000,  21.00000,  12.42185,   4.96556
270142.11929,167126.16254,103015.95675,  20.25000,  60.00000,   4.00000,   8.50000,  22.59094,  24.59094,  22.59094,  21.00000,  19.00000,  21.00000,  12.29547,   4.58642
236418.19545,167123.52651,69294.66894,  20.67500,  59.50000,   4.00000,   8.75000,  23.97745,  25.97745,  23.97745,  21.00000,  19.00000,  21.00000,  12.98873,   6.66618
253011.83861,167149.46544,85862.37317,  21.10000,  59.00000,   4.00000,   9.00000,  23.45735,  25.45735,  23.45735,  21.00000,  19.00000,  21.00000,  12.72868,   5.88603
237854.51630,118472.97140,119381.54489,  21.52500,  57.00000,   4.00000,   9.25000,  22.19642,  24.19642,  22.19642,  21.00000,  19.00000,  21.00000,  12.09821,   3.99463
182186.33326,118460.35278,63725.98048,  21.95000,  55.00000,   4.00000,   9.50000,  24.22414,  26.22414,  24.22414,  21.00000,  19.00000,  21.00000,  13.11207,   7.03622
161205.10045,118511.83440,42693.26605,  22.37500,  53.00000,   4.00000,   9.75000,  25.75992,  27.75992,  25.75992,  21.00000,  19.00000,  21.00000,  13.87996,   9.33989
236749.94539,118532.65990,118217.28549,  22.80000,  51.00000,   4.00000,  10.00000,  22.53300,  24.53300,  22.53300,  21.00000,  19.00000,  21.00000,  12.26650,   4.49950
208058.62943,119642.89396,88415.73547,  22.92500,  50.75000,   4.00000,  10.25000,  23.47525,  25.47525,  23.47525,  21.00000,  19.00000,  21.00000,  12.73762,   5.91287
179034.78338,118330.89025,60703.89313,  23.05000,  50.50000,   4.00000,  10.50000,  24.57971,  26.57971,  24.57971,  21.00000,  19.00000,  21.00000,  13.28985,   7.56956
251326.32775,119791.70262,131534.62513,  23.17500,  50.25000,   4.00000,  10.75000,  22.01199,  24.01199,  22.01199,  21.00000,  19.00000,  21.00000,  12.00599,   3.71798
168993.37947,119015.81934,49977.56013,  23.30000,  50.00000,   4.00000,  11.00000,  25.10331,  27.10331,  25.10331,  21.00000,  19.00000,  21.00000,  13.55166,   8.35497
212126.48021,118525.94080,93600.53941,  23.57500,  48.25000,   4.00000,  11.25000,  23.39020,  25.39020,  23.39020,  21.00000,  19.00000,  21.00000,  12.69510,   5.78529
207815.61230,118492.92467,89322.68763,  23.85000,  46.50000,   4.00000,  11.50000,  23.58004,  25.58004,  23.58004,  21.00000,  19.00000,  21.00000,  12.79002,   6.07006
183521.50249,118497.21202,65024.29047,  24.12500,  44.75000,   4.00000,  11.75000,  24.45102,  26.45102,  24.45102,  21.00000,  19.00000,  21.00000,  13.22551,   7.37653
166302.01509,118516.63065,47785.38444,  24.40000,  43.00000,   4.00000,  12.00000,  25.43125,  27.43125,  25.43125,  21.00000,  19.00000,  21.00000,  13.71563,   8.84688
149589.36827,108825.25971,40764.10856,  24.55000,  41.50000,   4.00000,  12.25000,  25.89946,  27.89946,  25.89946,  21.00000,  19.00000,  21.00000,  13.94973,   9.54919
200359.74665,108810.19111,91549.55553,  24.70000,  40.00000,   4.00000,  12.50000,  24.31555,  26.31555,  24.31555,  21.00000,  19.00000,  21.00000,  13.15778,   7.17333
172431.56839,108802.27080,63629.29760,  24.85000,  38.50000,   4.00000,  12.75000,  25.26360,  27.26360,  25.26360,  21.00000,  19.00000,  21.00000,  13.63180,   8.59540
238906.39758,108807.06949,130099.32810,  25.00000,  37.00000,   4.00000,  13.00000,  23.09690,  25.09690,  23.09690,  21.00000,  19.00000,  21.00000,  12.54845,   5.34535
187470.94244,108789.30368,78681.63877,  25.15000,  38.75000,   4.00000,  13.25000,  24.51855,  26.51855,  24.51855,  21.00000,  19.00000,  21.00000,  13.25927,   7.47782
238394.89020,108819.69924,129575.19096,  25.30000,  40.50000,   4.00000,  13.50000,  22.63376,  24.63376,  22.63376,  21.00000,  19.00000,  21.00000,  12.31688,   4.65064
220936.54833,108792.79379,112143.75455,  25.45000,  42.25000,   4.00000,  13.75000,  23.06308,  25.06308,  23.06308,  21.00000,  19.00000,  21.00000,  12.53154,   5.29462
205492.54563,108808.07830,96684.46733,  25.60000,  44.00000,   4.00000,  14.00000,  23.71590,  25.71590,  23.71590,  21.00000,  19.00000,  21.00000,  12.85795,   6.27384
163395.54813,108806.69881,54588.84932,  25.60000,  43.50000,   4.00000,  14.25000,  25.29258,  27.29258,  25.29258,  21.00000,  19.00000,  21.00000,  13.64629,   8.63887
259410.71963,108821.38733,150589.33230,  25.60000,  43.00000,   4.00000,  14.50000,  22.17046,  24.17046,  22.17046,  21.00000,  19.00000,  21.00000,  12.08523,   3.95570
167911.67247,108783.82342,59127.84905,  25.60000,  42.50000,   4.00000,  14.75000,  24.93871,  26.93871,  24.93871,  21.00000,  19.00000,  21.00000,  13.46936,   8.10807
244805.28155,108827.87914,135977.40240,  25.60000,  42.00000,   4.00000,  15.00000,  22.30168,  24.30168,  22.30168,  21.00000,  19.00000,  21.00000,  12.15084,   4.15251
191823.29832,138068.69347,53754.60484,  25.60000,  41.25000,   4.00000,  15.25000,  25.10492,  27.10492,  25.10492,  21.00000,  19.00000,  21.00000,  13.55246,   8.35738
208283.29565,138132.54388,70150.75178,  25.60000,  40.50000,   4.00000,  15.50000,  24.50574,  26.50574,  24.50574,  21.00000,  19.00000,  21.00000,  13.25287,   7.45862
184099.15293,138121.16717,45977.98576,  25.60000,  39.75000,   4.00000,  15.75000,  25.65000,  27.65000,  25.65000,  21.00000,  19.00000,  21.00000,  13.82500,   9.17500
252724.73149,138141.75229,114582.97920,  25.60000,  39.00000,   4.00000,  16.00000,  23.43953,  25.43953,  23.43953,  21.00000,  19.00000,  21.00000,  12.71977,   5.85930
230746.52211,173055.91389,57690.60823,  25.45000,  39.25000,   4.00000,  16.25000,  25.27753,  27.27753,  25.27753,  21.00000,  19.00000,  21.00000,  13.63877,   8.61630
220448.92008,173093.02622,47355.89387,  25.30000,  39.50000,   4.00000,  16.50000,  25.81980,  27.81980,  25.81980,  21.00000,  19.00000,  21.00000,  13.90990,   9.42969
305027.52258,173103.27548,131924.24710,  25.15000,  39.75000,   4.00000,  16.75000,  23.10731,  25.10731,  23.10731,  21.00000,  19.00000,  21.00000,  12.55365,   5.36096
250010.95711,173040.51244,76970.44466,  25.00000,  40.00000,   4.00000,  17.00000,  24.61025,  26.61025,  24.61025,  21.00000,  19.00000,  21.00000,  13.30512,   7.61537
339518.60660,226860.71451,112657.89209,  24.85000,  40.75000,   4.00000,  17.25000,  23.35753,  25.35753,  23.35753,  21.00000,  19.00000,  21.00000,  12.67877,   5.73630
307168.26814,226832.65157,80335.61657,  24.70000,  41.50000,   4.00000,  17.50000,  24.46453,  26.46453,  24.46453,  21.00000,  19.00000,  21.00000,  13.23226,   7.39679
334964.90241,226853.13487,108111.76754,  24.55000,  42.25000,   4.00000,  17.75000,  23.49061,  25.49061,  23.49061,  21.00000,  19.00000,  21.00000,  12.74531,   5.93592
272847.08303,226830.38234,46016.70069,  24.40000,  43.00000,   4.00000,  18.00000,  25.91340,  27.91340,  25.91340,  21.00000,  19.00000,  21.00000,  13.95670,   9.57010
385016.05205,234719.79015,150296.26190,  24.12500,  43.50000,   4.00000,  18.25000,  22.35772,  24.35772,  22.35772,  21.00000,  19.00000,  21.00000,  12.17886,   4.23658
351995.74029,234640.89391,117354.84638,  23.85000,  44.00000,   4.00000,  18.50000,  22.79777,  24.79777,  22.79777,  21.00000,  19.00000,  21.00000,  12.39888,   4.89665
341604.08638,234642.36746,106961.71892,  23.57500,  44.50000,   4.00000,  18.75000,  23.01661,  25.01661,  23.01661,  21.00000,  19.00000,  21.00000,  12.50831,   5.22492
344588.72383,234636.93252,109951.79131,  23.30000,  45.00000,   4.00000,  19.00000,  22.74755,  24.74755,  22.74755,  21.00000,  19.00000,  21.00000,  12.37377,   4.82132
325923.45555,259925.98909,65997.46646,  22.47500,  44.00000,   4.00000,  19.25000,  24.46677,  26.46677,  24.46677,  21.00000,  19.00000,  21.00000,  13.23339,   7.40016
366828.16573,276686.65682,90141.50891,  21.65000,  43.00000,   4.00000,  19.50000,  23.53088,  25.53088,  23.53088,  21.00000,  19.00000,  21.00000,  12.76544,   5.99632
360754.40191,276644.62783,84109.77409,  20.82500,  42.00000,   4.00000,  19.75000,  23.69802,  25.69802,  23.69802,  21.00000,  19.00000,  21.00000,  12.84901,   6.24703
354501.33192,276622.91631,77878.41561,  20.00000,  41.00000,   4.00000,  20.00000,  23.87979,  25.87979,  23.87979,  21.00000,  19.00000,  21.00000,  12.93990,   6.51969
304503.72631,252803.94271,51699.78360,  19.02500,  45.75000,   4.00000,  20.25000,  24.89972,  26.89972,  24.89972,  21.00000,  19.00000,  21.00000,  13.44986,   8.04958
301731.04095,252797.99153,48933.04943,  18.05000,  50.50000,   4.00000,  20.50000,  25.00548,  27.00548,  25.00548,  21.00000,  19.00000,  21.00000,  13.50274,   8.20823
315543.75103,252777.95356,62765.79746,  17.07500,  55.25000,   4.00000,  20.75000,  24.19344,  26.19344,  24.19344,  21.00000,  19.00000,  21.00000,  13.09672,   6.99017
299464.04423,252746.44640,46717.59783,  16.10000,  60.00000,   4.00000,  21.00000,  25.08915,  27.08915,  25.08915,  21.00000,  19.00000,  21.00000,  13.54457,   8.33372
276933.47493,186331.33635,90602.13859,  15.97500,  60.50000,   4.00000,  21.25000,  22.78220,  24.78220,  22.78220,  21.00000,  19.00000,  21.00000,  12.39110,   4.87330
288556.56010,186288.97861,102267.58149,  15.85000,  61.00000,   4.00000,  21.50000,  22.05558,  24.05558,  22.05558,  21.00000,  19.00000,  21.00000,  12.02779,   3.78337
225157.47287,186271.22746,38886.24542,  15.72500,  61.50000,   4.00000,  21.75000,  25.88003,  27.88003,  25.88003,  21.00000,  19.00000,  21.00000,  13.94002,   9.52005
247415.87287,186324.28627,61091.58660,  15.60000,  62.00000,   4.00000,  22.00000,  23.85734,  25.85734,  23.85734,  21.00000,  19.00000,  21.00000,  12.92867,   6.48601
158427.08542,119058.23810,39368.84732,  15.30000,  63.25000,   4.00000,  22.25000,  25.65169,  27.65169,  25.65169,  21.00000,  19.00000,  21.00000,  13.82585,   9.17754
194401.53153,117742.90192,76658.62961,  15.00000,  64.50000,   4.00000,  22.50000,  22.79163,  24.79163,  22.79163,  21.00000,  19.00000,  21.00000,  12.39582,   4.88745
208292.95891,118821.81177,89471.14714,  14.70000,  65.75000,   4.00000,  22.75000,  22.04342,  24.04342,  22.04342,  21.00000,  19.00000,  21.00000,  12.02171,   3.76513
155559.31099,117930.67670,37628.63429,  14.40000,  67.00000,   4.00000,  23.00000,  25.73221,  27.73221,  25.73221,  21.00000,  19.00000,  21.00000,  13.86611,   9.29832
159068.42776,80958.38287,78110.04489,  14.40000,  67.75000,   4.00000,  23.25000,  22.24241,  24.24241,  22.24241,  21.00000,  19.00000,  21.00000,  12.12120,   4.06361
117816.89193,80938.69997,36878.19196,  14.40000,  68.50000,   4.00000,  23.50000,  25.92729,  27.92729,  25.92729,  21.00000,  19.00000,  21.00000,  13.96364,   9.59093
120295.58979,80956.54125,39339.04854,  14.40000,  69.25000,   4.00000,  23.75000,  23.26465,  25.26465,  23.26465,  21.00000,  19.00000,  21.00000,  12.63232,   5.59697
148170.08157,81103.86731,67066.21426,  14.40000,  70.00000,   4.00000,  24.00000,  22.86505,  24.86505,  22.86505,  21.00000,  19.00000,  21.00000,  12.43253,   4.99758
123080.70634,73522.15405,49558.55229,  14.55000,  69.25000,   5.00000,   0.25000,  29.86345,  29.86345,  23.86345,  16.00000,  16.00000,  21.00000,  12.93172,   6.49517
117585.10391,73571.75775,44013.34616,  14.70000,  68.50000,   5.00000,   0.50000,  28.45856,  28.45856,  22.45856,  16.00000,  16.00000,  21.00000,  12.22928,   4.38784
147965.67213,73713.60561,74252.06652,  14.85000,  67.75000,   5.00000,   0.75000,  28.40398,  28.40398,  22.40398,  16.00000,  16.00000,  21.00000,  12.20199,   4.30597
128085.70013,73524.35177,54561.34836,  15.00000,  67.00000,   5.00000,   1.00000,  29.49625,  29.49625,  23.49625,  16.00000,  16.00000,  21.00000,  12.74812,   5.94437
96627.24453,65637.07566,30990.16887,  14.57500,  69.00000,   5.00000,   1.25000,  31.44852,  31.44852,  25.44852,  16.00000,  16.00000,  21.00000,  13.72426,   8.87279
97346.83531,65769.88203,31576.95329,  14.15000,  71.00000,   5.00000,   1.50000,  31.12879,  31.12879,  25.12879,  16.00000,  16.00000,  21.00000,  13.56440,   8.39319
97319.63022,65796.42969,31523.20052,  13.72500,  73.00000,   5.00000,   1.75000,  31.27144,  31.27144,  25.27144,  16.00000,  16.00000,  21.00000,  13.63572,   8.60715
96835.37175,65811.31702,31024.05473,  13.30000,  75.00000,   5.00000,   2.00000,  31.83272,  31.83272,  25.83272,  16.00000,  16.00000,  21.00000,  13.91636,   9.44908
97124.08018,65816.80294,31307.27724,  13.57500,  73.00000,   5.00000,   2.25000,  31.57223,  31.57223,  25.57223,  16.00000,  16.00000,  21.00000,  13.78612,   9.05835
120084.19277,65821.90531,54262.28746,  13.85000,  71.00000,   5.00000,   2.50000,  29.53423,  29.53423,  23.53423,  16.00000,  16.00000,  21.00000,  12.76711,   6.00134
139188.96603,65693.04720,73495.91883,  14.12500,  69.00000,   5.00000,   2.75000,  28.24136,  28.24136,  22.24136,  16.00000,  16.00000,  21.00000,  12.12068,   4.06203
97004.12928,65628.03339,31376.09589,  14.40000,  67.00000,   5.00000,   3.00000,  30.58218,  30.58218,  24.58218,  16.00000,  16.00000,  21.00000,  13.29109,   7.57327
105595.61125,72334.39499,33261.21626,  14.00000,  69.50000,   5.00000,   3.25000,  30.35748,  30.35748,  24.35748,  16.00000,  16.00000,  21.00000,  13.17874,   7.23623
142390.78717,72355.31816,70035.46901,  13.60000,  72.00000,   5.00000,   3.50000,  28.06260,  28.06260,  22.06260,  16.00000,  16.00000,  21.00000,  12.03130,   3.79390
136378.21244,72160.71763,64217.49481,  13.20000,  74.50000,   5.00000,   3.75000,  28.21768,  28.21768,  22.21768,  16.00000,  16.00000,  21.00000,  12.10884,   4.02652
107834.49446,72162.61925,35671.87521,  12.80000,  77.00000,   5.00000,   4.00000,  29.29342,  29.29342,  23.29342,  16.00000,  16.00000,  21.00000,  12.64671,   5.64013
164517.63247,99775.59668,64742.03579,  12.80000,  77.00000,   5.00000,   4.25000,  28.04679,  28.04679,  22.04679,  16.00000,  16.00000,  21.00000,  12.02340,   3.77019
134027.18439,82849.89369,51177.29070,  12.80000,  77.00000,   5.00000,   4.50000,  28.93267,  28.93267,  22.93267,  16.00000,  16.00000,  21.00000,  12.46634,   5.09901
114819.86383,82890.12137,31929.74246,  12.80000,  77.00000,   5.00000,   4.75000,  30.65320,  30.65320,  24.65320,  16.00000,  16.00000,  21.00000,  13.32660,   7.67980
132941.52323,83037.21470,49904.30854,  12.80000,  77.00000,   5.00000,   5.00000,  29.35047,  29.35047,  23.35047,  16.00000,  16.00000,  21.00000,  12.67524,   5.72571
218096.08742,180407.97032,37688.11710,  13.07500,  76.50000,   5.00000,   5.25000,  31.02334,  31.02334,  25.02334,  16.00000,  16.00000,  21.00000,  13.51167,   8.23501
215371.46503,180498.21030,34873.25473,  13.35000,  76.00000,   5.00000,   5.50000,  30.81797,  30.81797,  24.81797,  16.00000,  16.00000,  21.00000,  13.40899,   7.92696
240207.80489,180579.51103,59628.29386,  13.62500,  75.50000,   5.00000,   5.75000,  29.27929,  29.27929,  23.27929,  16.00000,  16.00000,  21.00000,  12.63964,   5.61893
232819.26594,180578.78403,52240.48191,  13.90000,  75.00000,   5.00000,   6.00000,  29.88861,  29.88861,  23.88861,  16.00000,  16.00000,  21.00000,  12.94431,   6.53292
288836.51148,237455.08222,51381.42926,  14.60000,  72.50000,   5.00000,   6.25000,  30.35363,  30.35363,  24.35363,  16.00000,  16.00000,  21.00000,  13.17681,   7.23044
303052.72934,237456.67782,65596.05152,  15.30000,  70.00000,   5.00000,   6.50000,  29.58945,  29.58945,  23.58945,  16.00000,  16.00000,  21.00000,  12.79472,   6.08417
317502.28410,237467.95224,80034.33186,  16.00000,  67.50000,   5.00000,   6.75000,  28.99792,  28.99792,  22.99792,  16.00000,  16.00000,  21.00000,  12.49896,   5.19688
308404.73093,237460.30833,70944.42260,  16.70000,  65.00000,   5.00000,   7.00000,  29.66587,  29.66587,  23.66587,  16.00000,  16.00000,  21.00000,  12.83293,   6.19880
264732.40527,195173.39320,69559.01207,  17.25000,  63.00000,   5.00000,   7.25000,  29.79283,  29.79283,  23.79283,  16.00000,  16.00000,  21.00000,  12.89641,   6.38924
268909.63090,195188.65028,73720.98061,  17.80000,  61.00000,   5.00000,   7.50000,  23.66572,  25.66572,  23.66572,  21.00000,  19.00000,  21.00000,  12.83286,   6.19858
265070.72747,195175.49924,69895.22823,  18.35000,  59.00000,   5.00000,   7.75000,  23.95272,  25.95272,  23.95272,  21.00000,  19.00000,  21.00000,  12.97636,   6.62908
241334.96299,195192.52615,46142.43684,  18.90000,  57.00000,   5.00000,   8.00000,  25.66963,  27.66963,  25.66963,  21.00000,  19.00000,  21.00000,  13.83481,   9.20444
262378.14652,167156.37602,95221.77050,  19.17500,  56.00000,   5.00000,   8.25000,  23.12172,  25.12172,  23.12172,  21.00000,  19.00000,  21.00000,  12.56086,   5.38258
283877.71642,167103.63063,116774.08579,  19.45000,  55.00000,   5.00000,   8.50000,  22.01538,  24.01538,  22.01538,  21.00000,  19.00000,  21.00000,  12.00769,   3.72306
225484.77641,167088.61352,58396.16289,  19.72500,  54.00000,   5.00000,   8.75000,  24.58186,  26.58186,  24.58186,  21.00000,  19.00000,  21.00000,  13.29093,   7.57279
276331.08013,167128.43055,109202.64958,  20.00000,  53.00000,   5.00000,   9.00000,  22.11496,  24.11496,  22.11496,  21.00000,  19.00000,  21.00000,  12.05748,   3.87245
174608.57781,118423.88604,56184.69177,  20.42500,  52.50000,   5.00000,   9.25000,  24.61420,  26.61420,  24.61420,  21.00000,  19.00000,  21.00000,  13.30710,   7.62131
218921.05438,118486.24866,100434.80572,  20.85000,  52.00000,   5.00000,   9.50000,  22.45382,  24.45382,  22.45382,  21.00000,  19.00000,  21.00000,  12.22691,   4.38074
181086.49535,118450.90643,62635.58892,  21.27500,  51.50000,   5.00000,   9.75000,  24.18122,  26.18122,  24.18122,  21.00000,  19.00000,  21.00000,  13.09061,   6.97183
179965.96833,118493.72208,61472.24625,  21.70000,  51.00000,   5.00000,  10.00000,  24.34629,  26.34629,  24.34629,  21.00000,  19.00000,  21.00000,  13.17315,   7.21944
169022.06677,119674.63986,49347.42691,  21.27500,  51.00000,   5.00000,  10.25000,  25.12907,  27.12907,  25.12907,  21.00000,  19.00000,  21.00000,  13.56454,   8.39361
162662.24755,118350.96780,44311.27975,  20.85000,  51.00000,   5.00000,  10.50000,  25.49738,  27.49738,  25.49738,  21.00000,  19.00000,  21.00000,  13.74869,   8.94607
177969.09181,119689.15992,58279.93189,  20.42500,  51.00000,   5.00000,  10.75000,  24.76434,  26.76434,  24.76434,  21.00000,  19.00000,  21.00000,  13.38217,   7.84651
216989.18450,118995.65566,97993.52884,  20.00000,  51.00000,   5.00000,  11.00000,  23.09558,  25.09558,  23.09558,  21.00000,  19.00000,  21.00000,  12.54779,   5.34337
218470.61859,118406.95059,100063.66800,  19.72500,  50.50000,   5.00000,  11.25000,  22.86851,  24.86851,  22.86851,  21.00000,  19.00000,  21.00000,  12.43426,   5.00277
206427.41728,118399.66269,88027.75458,  19.45000,  50.00000,   5.00000,  11.50000,  23.22485,  25.22485,  23.22485,  21.00000,  19.00000,  21.00000,  12.61242,   5.53727
156578.46839,118398.55633,38179.91206,  19.17500,  49.50000,   5.00000,  11.75000,  25.96079,  27.96079,  25.96079,  21.00000,  19.00000,  21.00000,  13.98040,   9.64119
219127.71991,118434.45323,100693.26668,  18.90000,  49.00000,   5.00000,  12.00000,  22.62715,  24.62715,  22.62715,  21.00000,  19.00000,  21.00000,  12.31357,   4.64072
211697.11825,108671.43596,103025.68229,  18.90000,  49.00000,   5.00000,  12.25000,  22.31067,  24.31067,  22.31067,  21.00000,  19.00000,  21.00000,  12.15534,   4.16601
192092.52666,108662.04592,83430.48074,  18.90000,  49.00000,   5.00000,  12.50000,  22.91618,  24.91618,  22.91618,  21.00000,  19.00000,  21.00000,  12.45809,   5.07427
146382.04699,108668.58147,37713.46552,  18.90000,  49.00000,   5.00000,  12.75000,  25.82936,  27.82936,  25.82936,  21.00000,  19.00000,  21.00000,  13.91468,   9.44404
163431.15351,108695.68913,54735.46438,  18.90000,  49.00000,   5.00000,  13.00000,  24.48726,  26.48726,  24.48726,  21.00000,  19.00000,  21.00000,  13.24363,   7.43088
194470.21967,108718.74377,85751.47591,  19.72500,  47.75000,   5.00000,  13.25000,  23.18264,  25.18264,  23.18264,  21.00000,  19.00000,  21.00000,  12.59132,   5.47396
199942.95888,108711.09413,91231.86475,  20.55000,  46.50000,   5.00000,  13.50000,  23.08195,  25.08195,  23.08195,  21.00000,  19.00000,  21.00000,  12.54097,   5.32292
156513.19954,108722.57842,47790.62112,  21.37500,  45.25000,   5.00000,  13.75000,  25.10289,  27.10289,  25.10289,  21.00000,  19.00000,  21.00000,  13.55145,   8.35434
161512.15823,108753.05438,52759.10384,  22.20000,  44.00000,   5.00000,  14.00000,  24.92378,  26.92378,  24.92378,  21.00000,  19.00000,  21.00000,  13.46189,   8.08567
207554.60593,108744.48670,98810.11922,  22.20000,  43.75000,   5.00000,  14.25000,  23.30788,  25.30788,  23.30788,  21.00000,  19.00000,  21.00000,  12.65394,   5.66181
184012.50161,108733.80644,75278.69517,  22.20000,  43.50000,   5.00000,  14.50000,  24.09003,  26.09003,  24.09003,  21.00000,  19.00000,  21.00000,  13.04502,   6.83505
201816.80854,108751.70686,93065.10168,  22.20000,  43.25000,   5.00000,  14.75000,  23.50513,  25.50513,  23.50513,  21.00000,  19.00000,  21.00000,  12.75257,   5.95770
161893.71155,108738.51693,53155.19462,  22.20000,  43.00000,   5.00000,  15.00000,  25.05422,  27.05422,  25.05422,  21.00000,  19.00000,  21.00000,  13.52711,   8.28133
188614.12470,138034.44806,50579.67664,  22.20000,  41.50000,   5.00000,  15.25000,  25.29150,  27.29150,  25.29150,  21.00000,  19.00000,  21.00000,  13.64575,   8.63726
266960.17143,138069.38872,128890.78271,  22.20000,  40.00000,   5.00000,  15.50000,  22.68143,  24.68143,  22.68143,  21.00000,  19.00000,  21.00000,  12.34071,   4.72214
251682.48982,138013.34836,113669.14146,  22.20000,  38.50000,   5.00000,  15.75000,  22.93231,  24.93231,  22.93231,  21.00000,  19.00000,  21.00000,  12.46616,   5.09847
261346.13618,138018.56241,123327.57376,  22.20000,  37.00000,   5.00000,  16.00000,  22.26209,  24.26209,  22.26209,  21.00000,  19.00000,  21.00000,  12.13104,   4.09313
211060.95722,172955.16600,38105.79122,  21.80000,  36.75000,   5.00000,  16.25000,  25.56844,  27.56844,  25.56844,  21.00000,  19.00000,  21.00000,  13.78422,   9.05267
217007.30030,173022.25448,43985.04582,  21.40000,  36.50000,   5.00000,  16.50000,  25.27109,  27.27109,  25.27109,  21.00000,  19.00000,  21.00000,  13.63554,   8.60663
210241.26467,173013.38495,37227.87972,  21.00000,  36.25000,   5.00000,  16.75000,  25.60362,  27.60362,  25.60362,  21.00000,  19.00000,  21.00000,  13.80181,   9.10543
237556.62296,173004.47236,64552.15060,  20.60000,  36.00000,   5.00000,  17.00000,  24.04094,  26.04094,  24.04094,  21.00000,  19.00000,  21.00000,  13.02047,   6.76142
273170.58530,226747.48756,46423.09774,  20.30000,  36.00000,   5.00000,  17.25000,  25.22702,  27.22702,  25.22702,  21.00000,  19.00000,  21.00000,  13.61351,   8.54053
332603.50356,226771.98068,105831.52288,  20.00000,  36.00000,   5.00000,  17.50000,  22.41643,  24.41643,  22.41643,  21.00000,  19.00000,  21.00000,  12.20822,   4.32465
270325.99836,226700.03524,43625.96311,  19.70000,  36.00000,   5.00000,  17.75000,  25.60364,  27.60364,  25.60364,  21.00000,  19.00000,  21.00000,  13.80182,   9.10546
