TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
269439.15307,226773.47670,42665.67638,  19.40000,  36.00000,   5.00000,  18.00000,  25.82334,  27.82334,  25.82334,  21.00000,  19.00000,  21.00000,  13.91167,   9.43501
311574.85186,234566.73530,77008.11655,  19.12500,  36.75000,   5.00000,  18.25000,  23.77082,  25.77082,  23.77082,  21.00000,  19.00000,  21.00000,  12.88541,   6.35623
329696.01077,234503.97391,95192.03686,  18.85000,  37.50000,   5.00000,  18.50000,  22.91002,  24.91002,  22.91002,  21.00000,  19.00000,  21.00000,  12.45501,   5.06503
288641.20782,234482.50519,54158.70263,  18.57500,  38.25000,   5.00000,  18.75000,  24.75224,  26.75224,  24.75224,  21.00000,  19.00000,  21.00000,  13.37612,   7.82836
283259.32352,234516.16083,48743.16269,  18.30000,  39.00000,   5.00000,  19.00000,  25.28407,  27.28407,  25.28407,  21.00000,  19.00000,  21.00000,  13.64204,   8.62611
317414.58694,259839.17601,57575.41093,  18.02500,  39.25000,   5.00000,  19.25000,  24.64418,  26.64418,  24.64418,  21.00000,  19.00000,  21.00000,  13.32209,   7.66627
327409.54588,276568.11614,50841.42974,  17.75000,  39.50000,   5.00000,  19.50000,  25.15942,  27.15942,  25.15942,  21.00000,  19.00000,  21.00000,  13.57971,   8.43913
346435.08332,276573.03433,69862.04899,  17.47500,  39.75000,   5.00000,  19.75000,  23.95939,  25.95939,  23.95939,  21.00000,  19.00000,  21.00000,  12.97969,   6.63908
381655.47055,276538.53873,105116.93182,  17.20000,  40.00000,   5.00000,  20.00000,  22.37454,  24.37454,  22.37454,  21.00000,  19.00000,  21.00000,  12.18727,   4.26181
326135.80905,252709.62684,73426.18222,  16.92500,  41.00000,   5.00000,  20.25000,  23.48430,  25.48430,  23.48430,  21.00000,  19.00000,  21.00000,  12.74215,   5.92646
296849.05511,252731.81826,44117.23685,  16.65000,  42.00000,   5.00000,  20.50000,  25.59386,  27.59386,  25.59386,  21.00000,  19.00000,  21.00000,  13.79693,   9.09080
311259.75664,252761.01874,58498.73790,  16.37500,  43.00000,   5.00000,  20.75000,  24.43658,  26.43658,  24.43658,  21.00000,  19.00000,  21.00000,  13.21829,   7.35487
295661.76267,252740.56898,42921.19369,  16.10000,  44.00000,   5.00000,  21.00000,  25.78153,  27.78153,  25.78153,  21.00000,  19.00000,  21.00000,  13.89077,   9.37230
251150.96860,186327.89143,64823.07717,  15.97500,  45.00000,   5.00000,  21.25000,  23.99487,  25.99487,  23.99487,  21.00000,  19.00000,  21.00000,  12.99743,   6.69230
244921.52258,186302.56819,58618.95440,  15.85000,  46.00000,   5.00000,  21.50000,  24.27312,  26.27312,  24.27312,  21.00000,  19.00000,  21.00000,  13.13656,   7.10967
290608.70283,186300.28594,104308.41690,  15.72500,  47.00000,   5.00000,  21.75000,  22.00976,  24.00976,  22.00976,  21.00000,  19.00000,  21.00000,  12.00488,   3.71464
267958.82905,186249.80823,81709.02081,  15.60000,  48.00000,   5.00000,  22.00000,  22.75359,  24.75359,  22.75359,  21.00000,  19.00000,  21.00000,  12.37679,   4.83038
173041.20940,119030.22597,54010.98343,  15.45000,  48.50000,   5.00000,  22.25000,  24.05739,  26.05739,  24.05739,  21.00000,  19.00000,  21.00000,  13.02870,   6.78609
199292.56336,117712.22698,81580.33638,  15.30000,  49.00000,   5.00000,  22.50000,  22.42221,  24.42221,  22.42221,  21.00000,  19.00000,  21.00000,  12.21110,   4.33331
158993.23369,118819.51694,40173.71675,  15.15000,  49.50000,   5.00000,  22.75000,  25.44981,  27.44981,  25.44981,  21.00000,  19.00000,  21.00000,  13.72491,   8.87472
166590.83531,117978.88536,48611.94995,  15.00000,  50.00000,   5.00000,  23.00000,  24.43998,  26.43998,  24.43998,  21.00000,  19.00000,  21.00000,  13.21999,   7.35997
161713.18003,80942.63639,80770.54364,  15.00000,  51.50000,   5.00000,  23.25000,  22.29058,  24.29058,  22.29058,  21.00000,  19.00000,  21.00000,  12.14529,   4.13586
176298.55633,80921.72487,95376.83146,  15.00000,  53.00000,   5.00000,  23.50000,  22.33002,  24.33002,  22.33002,  21.00000,  19.00000,  21.00000,  12.16501,   4.19504
120134.91619,80925.38735,39209.52884,  15.00000,  54.50000,   5.00000,  23.75000,  23.14570,  25.14570,  23.14570,  21.00000,  19.00000,  21.00000,  12.57285,   5.41856
144894.92307,81073.42291,63821.50016,  15.00000,  56.00000,   5.00000,  24.00000,  23.52665,  25.52665,  23.52665,  21.00000,  19.00000,  21.00000,  12.76333,   5.98998
118287.30108,73503.26708,44784.03400,  14.57500,  61.50000,   6.00000,   0.25000,  30.62685,  30.62685,  24.62685,  16.00000,  16.00000,  21.00000,  13.31342,   7.64027
119801.37450,73558.59483,46242.77967,  14.15000,  67.00000,   6.00000,   0.50000,  28.25589,  28.25589,  22.25589,  16.00000,  16.00000,  21.00000,  12.12795,   4.08384
104702.60852,73691.05180,31011.55672,  13.72500,  72.50000,   6.00000,   0.75000,  31.50090,  31.50090,  25.50090,  16.00000,  16.00000,  21.00000,  13.75045,   8.95136
129741.97682,73717.46414,56024.51268,  13.30000,  78.00000,   6.00000,   1.00000,  29.07766,  29.07766,  23.07766,  16.00000,  16.00000,  21.00000,  12.53883,   5.31649
115127.40957,65615.27343,49512.13615,  13.30000,  80.25000,   6.00000,   1.25000,  29.41409,  29.41409,  23.41409,  16.00000,  16.00000,  21.00000,  12.70705,   5.82114
108566.21565,65627.87076,42938.34489,  13.30000,  82.50000,   6.00000,   1.50000,  28.66739,  28.66739,  22.66739,  16.00000,  16.00000,  21.00000,  12.33370,   4.70109
97548.30785,65760.17163,31788.13622,  13.30000,  84.75000,   6.00000,   1.75000,  30.40687,  30.40687,  24.40687,  16.00000,  16.00000,  21.00000,  13.20344,   7.31031
120558.47059,65791.65317,54766.81742,  13.30000,  87.00000,   6.00000,   2.00000,  29.00071,  29.00071,  23.00071,  16.00000,  16.00000,  21.00000,  12.50036,   5.20107
126645.90270,65620.71253,61025.19017,  13.72500,  85.50000,   6.00000,   2.25000,  28.65912,  28.65912,  22.65912,  16.00000,  16.00000,  21.00000,  12.32956,   4.68868
96827.34837,65636.71621,31190.63215,  14.15000,  84.00000,   6.00000,   2.50000,  30.71016,  30.71016,  24.71016,  16.00000,  16.00000,  21.00000,  13.35508,   7.76524
117132.90417,65771.65565,51361.24852,  14.57500,  82.50000,   6.00000,   2.75000,  29.79095,  29.79095,  23.79095,  16.00000,  16.00000,  21.00000,  12.89548,   6.38643
146997.00248,65610.05110,81386.95137,  15.00000,  81.00000,   6.00000,   3.00000,  28.08348,  28.08348,  22.08348,  16.00000,  16.00000,  21.00000,  12.04174,   3.82523
106172.18615,72939.22836,33232.95780,  15.15000,  78.75000,   6.00000,   3.25000,  29.80277,  29.80277,  23.80277,  16.00000,  16.00000,  21.00000,  12.90138,   6.40415
104973.32937,73070.40509,31902.92429,  15.30000,  76.50000,   6.00000,   3.50000,  30.67831,  30.67831,  24.67831,  16.00000,  16.00000,  21.00000,  13.33915,   7.71746
130597.38205,73113.43669,57483.94536,  15.45000,  74.25000,   6.00000,   3.75000,  29.52211,  29.52211,  23.52211,  16.00000,  16.00000,  21.00000,  12.76106,   5.98317
118796.57383,72944.19865,45852.37518,  15.60000,  72.00000,   6.00000,   4.00000,  30.55745,  30.55745,  24.55745,  16.00000,  16.00000,  21.00000,  13.27873,   7.53618
140643.42130,100466.58978,40176.83152,  15.72500,  71.50000,   6.00000,   4.25000,  28.97396,  28.97396,  22.97396,  16.00000,  16.00000,  21.00000,  12.48698,   5.16094
116678.67157,83846.46721,32832.20436,  15.85000,  71.00000,   6.00000,   4.50000,  30.34440,  30.34440,  24.34440,  16.00000,  16.00000,  21.00000,  13.17220,   7.21660
124587.33446,83893.65647,40693.67799,  15.97500,  70.50000,   6.00000,   4.75000,  30.03062,  30.03062,  24.03062,  16.00000,  16.00000,  21.00000,  13.01531,   6.74593
150637.39597,83802.21938,66835.17660,  16.10000,  70.00000,   6.00000,   5.00000,  29.22103,  29.22103,  23.22103,  16.00000,  16.00000,  21.00000,  12.61051,   5.53154
234061.46091,181363.22175,52698.23916,  16.10000,  71.25000,   6.00000,   5.25000,  28.10906,  28.10906,  22.10906,  16.00000,  16.00000,  21.00000,  12.05453,   3.86360
225828.81888,181463.83273,44364.98615,  16.10000,  72.50000,   6.00000,   5.50000,  30.68898,  30.68898,  24.68898,  16.00000,  16.00000,  21.00000,  13.34449,   7.73347
261722.78209,181463.83273,80258.94935,  16.10000,  73.75000,   6.00000,   5.75000,  28.64879,  28.64879,  22.64879,  16.00000,  16.00000,  21.00000,  12.32439,   4.67318
225876.87855,181463.83273,44413.04582,  16.10000,  75.00000,   6.00000,   6.00000,  29.04371,  29.04371,  23.04371,  16.00000,  16.00000,  21.00000,  12.52186,   5.26557
335583.17763,238593.04070,96990.13693,  16.37500,  75.00000,   6.00000,   6.25000,  28.18330,  28.18330,  22.18330,  16.00000,  16.00000,  21.00000,  12.09165,   3.97495
280298.08628,238603.55201,41694.53427,  16.65000,  75.00000,   6.00000,   6.50000,  31.87231,  31.87231,  25.87231,  16.00000,  16.00000,  21.00000,  13.93615,   9.50846
294227.69820,238614.07698,55613.62122,  16.92500,  75.00000,   6.00000,   6.75000,  30.57252,  30.57252,  24.57252,  16.00000,  16.00000,  21.00000,  13.28626,   7.55879
319034.06085,238624.61470,80409.44615,  17.20000,  75.00000,   6.00000,   7.00000,  29.34938,  29.34938,  23.34938,  16.00000,  16.00000,  21.00000,  12.67469,   5.72408
249389.82260,196369.22740,53020.59521,  17.75000,  74.50000,   6.00000,   7.25000,  30.87399,  30.87399,  24.87399,  16.00000,  16.00000,  21.00000,  13.43700,   8.01099
249775.43978,196390.37648,53385.06330,  18.30000,  74.00000,   6.00000,   7.50000,  25.07847,  27.07847,  25.07847,  21.00000,  19.00000,  21.00000,  13.53923,   8.31770
295591.32100,196411.55655,99179.76445,  18.85000,  73.50000,   6.00000,   7.75000,  23.15549,  25.15549,  23.15549,  21.00000,  19.00000,  21.00000,  12.57774,   5.43323
288631.58907,195355.76840,93275.82066,  19.40000,  73.00000,   6.00000,   8.00000,  23.50171,  25.50171,  23.50171,  21.00000,  19.00000,  21.00000,  12.75085,   5.95256
258221.81505,167164.22897,91057.58608,  19.82500,  72.50000,   6.00000,   8.25000,  23.63757,  25.63757,  23.63757,  21.00000,  19.00000,  21.00000,  12.81878,   6.15635
266152.53379,167140.45248,99012.08130,  20.25000,  72.00000,   6.00000,   8.50000,  23.35825,  25.35825,  23.35825,  21.00000,  19.00000,  21.00000,  12.67912,   5.73737
212347.28945,167137.23650,45210.05295,  20.67500,  71.50000,   6.00000,   8.75000,  25.80978,  27.80978,  25.80978,  21.00000,  19.00000,  21.00000,  13.90489,   9.41467
241667.27421,167159.87018,74507.40403,  21.10000,  71.00000,   6.00000,   9.00000,  24.60486,  26.60486,  24.60486,  21.00000,  19.00000,  21.00000,  13.30243,   7.60729
207989.08238,118483.28907,89505.79332,  21.37500,  69.75000,   6.00000,   9.25000,  24.19464,  26.19464,  24.19464,  21.00000,  19.00000,  21.00000,  13.09732,   6.99196
183714.71188,118496.62996,65218.08192,  21.65000,  68.50000,   6.00000,   9.50000,  25.03638,  27.03638,  25.03638,  21.00000,  19.00000,  21.00000,  13.51819,   8.25457
241679.23749,118516.55318,123162.68431,  21.92500,  67.25000,   6.00000,   9.75000,  23.13982,  25.13982,  23.13982,  21.00000,  19.00000,  21.00000,  12.56991,   5.40973
252259.63701,118484.83221,133774.80479,  22.20000,  66.00000,   6.00000,  10.00000,  22.57527,  24.57527,  22.57527,  21.00000,  19.00000,  21.00000,  12.28764,   4.56291
181044.55694,119646.67995,61397.87699,  22.20000,  66.00000,   6.00000,  10.25000,  24.87397,  26.87397,  24.87397,  21.00000,  19.00000,  21.00000,  13.43698,   8.01095
231088.25887,118359.31597,112728.94290,  22.20000,  66.00000,   6.00000,  10.50000,  23.07580,  25.07580,  23.07580,  21.00000,  19.00000,  21.00000,  12.53790,   5.31370
167879.35361,119727.47096,48151.88265,  22.20000,  66.00000,   6.00000,  10.75000,  25.44895,  27.44895,  25.44895,  21.00000,  19.00000,  21.00000,  13.72447,   8.87342
248835.45774,119069.36031,129766.09743,  22.20000,  66.00000,   6.00000,  11.00000,  22.65311,  24.65311,  22.65311,  21.00000,  19.00000,  21.00000,  12.32655,   4.67966
167129.30448,118455.06273,48674.24175,  22.35000,  65.50000,   6.00000,  11.25000,  25.44559,  27.44559,  25.44559,  21.00000,  19.00000,  21.00000,  13.72280,   8.86839
220614.34415,118515.39371,102098.95044,  22.50000,  65.00000,   6.00000,  11.50000,  23.64716,  25.64716,  23.64716,  21.00000,  19.00000,  21.00000,  12.82358,   6.17074
192546.57278,118480.38528,74066.18750,  22.65000,  64.50000,   6.00000,  11.75000,  24.53537,  26.53537,  24.53537,  21.00000,  19.00000,  21.00000,  13.26769,   7.50306
249986.71977,118500.90996,131485.80981,  22.80000,  64.00000,   6.00000,  12.00000,  22.77296,  24.77296,  22.77296,  21.00000,  19.00000,  21.00000,  12.38648,   4.85944
197190.41733,108750.82396,88439.59337,  22.65000,  65.75000,   6.00000,  12.25000,  23.98488,  25.98488,  23.98488,  21.00000,  19.00000,  21.00000,  12.99244,   6.67732
197083.13415,108771.14496,88311.98918,  22.50000,  67.50000,   6.00000,  12.50000,  24.04162,  26.04162,  24.04162,  21.00000,  19.00000,  21.00000,  13.02081,   6.76243
246066.65217,108767.93716,137298.71501,  22.35000,  69.25000,   6.00000,  12.75000,  22.49181,  24.49181,  22.49181,  21.00000,  19.00000,  21.00000,  12.24590,   4.43771
176308.69816,108730.14492,67578.55323,  22.20000,  71.00000,   6.00000,  13.00000,  24.58743,  26.58743,  24.58743,  21.00000,  19.00000,  21.00000,  13.29372,   7.58115
186676.42985,108771.51794,77904.91191,  21.65000,  72.75000,   6.00000,  13.25000,  24.20223,  26.20223,  24.20223,  21.00000,  19.00000,  21.00000,  13.10111,   7.00334
248520.69506,108755.98797,139764.70709,  21.10000,  74.50000,   6.00000,  13.50000,  22.14588,  24.14588,  22.14588,  21.00000,  19.00000,  21.00000,  12.07294,   3.91882
149086.42280,108707.84037,40378.58243,  20.55000,  76.25000,   6.00000,  13.75000,  25.83081,  27.83081,  25.83081,  21.00000,  19.00000,  21.00000,  13.91540,   9.44621
238759.82837,108742.76497,130017.06339,  20.00000,  78.00000,   6.00000,  14.00000,  22.10817,  24.10817,  22.10817,  21.00000,  19.00000,  21.00000,  12.05408,   3.86225
157075.14018,108699.32023,48375.81995,  20.55000,  75.50000,   6.00000,  14.25000,  25.24317,  27.24317,  25.24317,  21.00000,  19.00000,  21.00000,  13.62159,   8.56476
208848.99253,108751.08962,100097.90291,  21.10000,  73.00000,   6.00000,  14.50000,  23.33152,  25.33152,  23.33152,  21.00000,  19.00000,  21.00000,  12.66576,   5.69728
202982.23538,108744.41213,94237.82325,  21.65000,  70.50000,   6.00000,  14.75000,  23.65424,  25.65424,  23.65424,  21.00000,  19.00000,  21.00000,  12.82712,   6.18136
214662.43852,108756.17649,105906.26202,  22.20000,  68.00000,   6.00000,  15.00000,  23.29955,  25.29955,  23.29955,  21.00000,  19.00000,  21.00000,  12.64978,   5.64933
206691.68315,138030.16076,68661.52239,  22.35000,  67.50000,   6.00000,  15.25000,  24.55591,  26.55591,  24.55591,  21.00000,  19.00000,  21.00000,  13.27796,   7.53387
242891.44414,138070.47483,104820.96931,  22.50000,  67.00000,   6.00000,  15.50000,  23.51889,  25.51889,  23.51889,  21.00000,  19.00000,  21.00000,  12.75944,   5.97833
265817.31504,138057.54367,127759.77137,  22.65000,  66.50000,   6.00000,  15.75000,  22.75540,  24.75540,  22.75540,  21.00000,  19.00000,  21.00000,  12.37770,   4.83309
177793.30786,138044.98425,39748.32361,  22.80000,  66.00000,   6.00000,  16.00000,  25.92297,  27.92297,  25.92297,  21.00000,  19.00000,  21.00000,  13.96149,   9.58446
218837.65878,173071.16721,45766.49156,  22.80000,  66.00000,   6.00000,  16.25000,  25.66451,  27.66451,  25.66451,  21.00000,  19.00000,  21.00000,  13.83225,   9.19676
342155.02805,173071.61521,169083.41284,  22.80000,  66.00000,   6.00000,  16.50000,  22.10079,  24.10079,  22.10079,  21.00000,  19.00000,  21.00000,  12.05040,   3.85119
278205.45926,172994.82328,105210.63597,  22.80000,  66.00000,   6.00000,  16.75000,  23.39460,  25.39460,  23.39460,  21.00000,  19.00000,  21.00000,  12.69730,   5.79190
229990.88806,173024.70073,56966.18734,  22.80000,  66.00000,   6.00000,  17.00000,  25.07505,  27.07505,  25.07505,  21.00000,  19.00000,  21.00000,  13.53752,   8.31257
307974.23532,226841.61187,81132.62344,  22.65000,  66.50000,   6.00000,  17.25000,  24.38604,  26.38604,  24.38604,  21.00000,  19.00000,  21.00000,  13.19302,   7.27905
278226.86951,226824.25707,51402.61243,  22.50000,  67.00000,   6.00000,  17.50000,  25.51192,  27.51192,  25.51192,  21.00000,  19.00000,  21.00000,  13.75596,   8.96788
302411.78999,226844.93199,75566.85799,  22.35000,  67.50000,   6.00000,  17.75000,  24.92624,  26.92624,  24.92624,  21.00000,  19.00000,  21.00000,  13.46312,   8.08937
305201.78334,226831.10385,78370.67949,  22.20000,  68.00000,   6.00000,  18.00000,  24.96862,  26.96862,  24.96862,  21.00000,  19.00000,  21.00000,  13.48431,   8.15292
326100.51210,234106.34185,91994.17026,  22.07500,  67.50000,   6.00000,  18.25000,  24.67334,  26.67334,  24.67334,  21.00000,  19.00000,  21.00000,  13.33667,   7.71001
300905.81105,234099.54393,66806.26712,  21.95000,  67.00000,   6.00000,  18.50000,  25.39106,  27.39106,  25.39106,  21.00000,  19.00000,  21.00000,  13.69553,   8.78660
328795.53864,234116.76746,94678.77118,  21.82500,  66.50000,   6.00000,  18.75000,  24.60797,  26.60797,  24.60797,  21.00000,  19.00000,  21.00000,  13.30398,   7.61195
296859.36508,234097.27334,62762.09174,  21.70000,  66.00000,   6.00000,  19.00000,  25.51337,  27.51337,  25.51337,  21.00000,  19.00000,  21.00000,  13.75668,   8.97005
420218.28293,259462.77645,160755.50648,  21.42500,  67.25000,   6.00000,  19.25000,  22.46339,  24.46339,  22.46339,  21.00000,  19.00000,  21.00000,  12.23169,   4.39508
327456.13191,276143.77247,51312.35943,  21.15000,  68.50000,   6.00000,  19.50000,  25.62289,  27.62289,  25.62289,  21.00000,  19.00000,  21.00000,  13.81144,   9.13433
423474.12759,276207.32507,147266.80252,  20.87500,  69.75000,   6.00000,  19.75000,  22.27984,  24.27984,  22.27984,  21.00000,  19.00000,  21.00000,  12.13992,   4.11976
347354.66167,276134.01183,71220.64984,  20.60000,  71.00000,   6.00000,  20.00000,  24.40392,  26.40392,  24.40392,  21.00000,  19.00000,  21.00000,  13.20196,   7.30588
296785.09211,252490.27068,44294.82143,  20.45000,  71.50000,   6.00000,  20.25000,  25.81039,  27.81039,  25.81039,  21.00000,  19.00000,  21.00000,  13.90520,   9.41559
324523.16473,252504.32237,72018.84235,  20.30000,  72.00000,   6.00000,  20.50000,  24.63051,  26.63051,  24.63051,  21.00000,  19.00000,  21.00000,  13.31525,   7.64576
370542.53951,252488.79997,118053.73954,  20.15000,  72.50000,   6.00000,  20.75000,  23.05614,  25.05614,  23.05614,  21.00000,  19.00000,  21.00000,  12.52807,   5.28420
372626.90320,252454.86231,120172.04089,  20.00000,  73.00000,   6.00000,  21.00000,  22.82127,  24.82127,  22.82127,  21.00000,  19.00000,  21.00000,  12.41064,   4.93191
271496.94693,186368.68592,85128.26100,  19.72500,  74.25000,   6.00000,  21.25000,  23.82038,  25.82038,  23.82038,  21.00000,  19.00000,  21.00000,  12.91019,   6.43056
284031.04511,186387.11169,97643.93343,  19.45000,  75.50000,   6.00000,  21.50000,  23.25511,  25.25511,  23.25511,  21.00000,  19.00000,  21.00000,  12.62755,   5.58266
302853.82541,186372.68417,116481.14124,  19.17500,  76.75000,   6.00000,  21.75000,  22.42547,  24.42547,  22.42547,  21.00000,  19.00000,  21.00000,  12.21273,   4.33820
228838.68849,186344.72400,42493.96449,  18.90000,  78.00000,   6.00000,  22.00000,  25.78083,  27.78083,  25.78083,  21.00000,  19.00000,  21.00000,  13.89042,   9.37125
175949.58813,119095.18196,56854.40617,  18.75000,  79.50000,   6.00000,  22.25000,  24.78535,  26.78535,  24.78535,  21.00000,  19.00000,  21.00000,  13.39268,   7.87803
158951.42293,117747.93835,41203.48458,  18.60000,  81.00000,   6.00000,  22.50000,  25.81523,  27.81523,  25.81523,  21.00000,  19.00000,  21.00000,  13.90762,   9.42285
169717.79069,119012.91710,50704.87358,  18.45000,  82.50000,   6.00000,  22.75000,  25.21809,  27.21809,  25.21809,  21.00000,  19.00000,  21.00000,  13.60905,   8.52714
221099.33130,118058.77458,103040.55672,  18.30000,  84.00000,   6.00000,  23.00000,  23.11934,  25.11934,  23.11934,  21.00000,  19.00000,  21.00000,  12.55967,   5.37901
179974.58743,81011.16575,98963.42168,  18.30000,  83.25000,   6.00000,  23.25000,  23.11299,  25.11299,  23.11299,  21.00000,  19.00000,  21.00000,  12.55649,   5.36948
188444.57617,81021.00003,107423.57614,  18.30000,  82.50000,   6.00000,  23.50000,  22.48880,  24.48880,  22.48880,  21.00000,  19.00000,  21.00000,  12.24440,   4.43321
117625.64382,80995.01367,36630.63015,  18.30000,  81.75000,   6.00000,  23.75000,  23.67027,  25.67027,  23.67027,  21.00000,  19.00000,  21.00000,  12.83513,   6.20540
124200.31996,81147.29165,43053.02831,  18.30000,  81.00000,   6.00000,  24.00000,  25.71726,  27.71726,  25.71726,  21.00000,  19.00000,  21.00000,  13.85863,   9.27589
193038.37136,83188.81197,109849.55939,  18.17500,  81.75000,   7.00000,   0.25000,  28.30902,  28.30902,  22.30902,  16.00000,  16.00000,  21.00000,  12.15451,   4.16353
125003.82365,83206.27707,41797.54659,  18.05000,  82.50000,   7.00000,   0.50000,  28.79851,  28.79851,  22.79851,  16.00000,  16.00000,  21.00000,  12.39926,   4.89777
115312.06808,83348.64830,31963.41977,  17.92500,  83.25000,   7.00000,   0.75000,  30.85621,  30.85621,  24.85621,  16.00000,  16.00000,  21.00000,  13.42811,   7.98432
141479.04772,83362.60599,58116.44173,  17.80000,  84.00000,   7.00000,   1.00000,  29.82535,  29.82535,  23.82535,  16.00000,  16.00000,  21.00000,  12.91267,   6.43802
175599.90049,65743.20835,109856.69214,  17.80000,  84.00000,   7.00000,   1.25000,  28.06090,  28.06090,  22.06090,  16.00000,  16.00000,  21.00000,  12.03045,   3.79134
103157.99461,65701.42994,37456.56467,  17.80000,  84.00000,   7.00000,   1.50000,  29.13729,  29.13729,  23.13729,  16.00000,  16.00000,  21.00000,  12.56864,   5.40593
158640.80545,65836.28610,92804.51935,  17.80000,  84.00000,   7.00000,   1.75000,  28.64412,  28.64412,  22.64412,  16.00000,  16.00000,  21.00000,  12.32206,   4.66618
120651.84604,65655.11463,54996.73141,  17.80000,  84.00000,   7.00000,   2.00000,  30.26696,  30.26696,  24.26696,  16.00000,  16.00000,  21.00000,  13.13348,   7.10044
99260.70623,65701.20489,33559.50134,  17.80000,  84.75000,   7.00000,   2.25000,  30.11750,  30.11750,  24.11750,  16.00000,  16.00000,  21.00000,  13.05875,   6.87625
132999.07386,65832.06638,67167.00748,  17.80000,  85.50000,   7.00000,   2.50000,  29.75715,  29.75715,  23.75715,  16.00000,  16.00000,  21.00000,  12.87857,   6.33572
112264.80223,65662.29779,46602.50444,  17.80000,  86.25000,   7.00000,   2.75000,  30.92363,  30.92363,  24.92363,  16.00000,  16.00000,  21.00000,  13.46182,   8.08545
105531.94224,65698.26685,39833.67539,  17.80000,  87.00000,   7.00000,   3.00000,  29.00393,  29.00393,  23.00393,  16.00000,  16.00000,  21.00000,  12.50196,   5.20589
137536.60732,72432.75598,65103.85134,  17.65000,  87.00000,   7.00000,   3.25000,  29.98445,  29.98445,  23.98445,  16.00000,  16.00000,  21.00000,  12.99222,   6.67667
148485.60489,72263.37441,76222.23049,  17.50000,  87.00000,   7.00000,   3.50000,  29.41276,  29.41276,  23.41276,  16.00000,  16.00000,  21.00000,  12.70638,   5.81914
104046.93429,72286.08350,31760.85078,  17.35000,  87.00000,   7.00000,   3.75000,  30.76902,  30.76902,  24.76902,  16.00000,  16.00000,  21.00000,  13.38451,   7.85353
103685.29827,72411.89005,31273.40822,  17.20000,  87.00000,   7.00000,   4.00000,  31.44510,  31.44510,  25.44510,  16.00000,  16.00000,  21.00000,  13.72255,   8.86765
127088.63089,84642.96141,42445.66947,  17.35000,  87.00000,   7.00000,   4.25000,  30.09771,  30.09771,  24.09771,  16.00000,  16.00000,  21.00000,  13.04885,   6.84656
124300.52405,67805.64162,56494.88243,  17.50000,  87.00000,   7.00000,   4.50000,  30.55016,  30.55016,  24.55016,  16.00000,  16.00000,  21.00000,  13.27508,   7.52524
108181.88186,67752.44859,40429.43327,  17.65000,  87.00000,   7.00000,   4.75000,  28.84755,  28.84755,  22.84755,  16.00000,  16.00000,  21.00000,  12.42377,   4.97132
166346.70630,67886.88201,98459.82429,  17.80000,  87.00000,   7.00000,   5.00000,  28.87882,  28.87882,  22.87882,  16.00000,  16.00000,  21.00000,  12.43941,   5.01823
231756.89237,148349.65984,83407.23253,  17.92500,  86.25000,   7.00000,   5.25000,  29.32595,  29.32595,  23.32595,  16.00000,  16.00000,  21.00000,  12.66298,   5.68893
180054.67415,148434.77484,31619.89932,  18.05000,  85.50000,   7.00000,   5.50000,  31.46598,  31.46598,  25.46598,  16.00000,  16.00000,  21.00000,  13.73299,   8.89898
179910.92047,148515.48817,31395.43230,  18.17500,  84.75000,   7.00000,   5.75000,  31.91378,  31.91378,  25.91378,  16.00000,  16.00000,  21.00000,  13.95689,   9.57066
227128.21347,148524.37102,78603.84245,  18.30000,  84.00000,   7.00000,   6.00000,  29.76064,  29.76064,  23.76064,  16.00000,  16.00000,  21.00000,  12.88032,   6.34096
248130.54040,192193.71498,55936.82541,  18.87500,  82.00000,   7.00000,   6.25000,  30.79672,  30.79672,  24.79672,  16.00000,  16.00000,  21.00000,  13.39836,   7.89509
314399.70993,192189.89454,122209.81539,  19.45000,  80.00000,   7.00000,   6.50000,  28.24236,  28.24236,  22.24236,  16.00000,  16.00000,  21.00000,  12.12118,   4.06354
318486.73509,192197.75297,126288.98212,  20.02500,  78.00000,   7.00000,   6.75000,  28.07639,  28.07639,  22.07639,  16.00000,  16.00000,  21.00000,  12.03819,   3.81458
244372.49628,192206.83598,52165.66030,  20.60000,  76.00000,   7.00000,   7.00000,  30.85352,  30.85352,  24.85352,  16.00000,  16.00000,  21.00000,  13.42676,   7.98028
342230.55270,233138.21511,109092.33759,  21.00000,  74.75000,   7.00000,   7.25000,  28.79672,  28.79672,  22.79672,  16.00000,  16.00000,  21.00000,  12.39836,   4.89508
359741.92279,233145.30352,126596.61927,  21.40000,  73.50000,   7.00000,   7.50000,  22.41555,  24.41555,  22.41555,  21.00000,  19.00000,  21.00000,  12.20778,   4.32333
327335.88822,233150.64526,94185.24296,  21.80000,  72.25000,   7.00000,   7.75000,  23.60989,  25.60989,  23.60989,  21.00000,  19.00000,  21.00000,  12.80495,   6.11484
365214.07307,233160.07760,132053.99546,  22.20000,  71.00000,   7.00000,   8.00000,  22.46393,  24.46393,  22.46393,  21.00000,  19.00000,  21.00000,  12.23197,   4.39590
323958.14168,186435.37796,137522.76372,  22.62500,  70.50000,   7.00000,   8.25000,  22.22507,  24.22507,  22.22507,  21.00000,  19.00000,  21.00000,  12.11254,   4.03761
277768.58322,186413.57089,91355.01234,  23.05000,  70.00000,   7.00000,   8.50000,  23.80337,  25.80337,  23.80337,  21.00000,  19.00000,  21.00000,  12.90168,   6.40505
305299.62779,186439.41108,118860.21671,  23.47500,  69.50000,   7.00000,   8.75000,  23.08645,  25.08645,  23.08645,  21.00000,  19.00000,  21.00000,  12.54323,   5.32968
289326.28062,186431.59894,102894.68168,  23.90000,  69.00000,   7.00000,   9.00000,  23.69297,  25.69297,  23.69297,  21.00000,  19.00000,  21.00000,  12.84648,   6.23945
175812.93611,132296.41261,43516.52350,  24.32500,  67.75000,   7.00000,   9.25000,  25.89657,  27.89657,  25.89657,  21.00000,  19.00000,  21.00000,  13.94829,   9.54486
239520.93305,132337.54438,107183.38867,  24.75000,  66.50000,   7.00000,   9.50000,  24.21388,  26.21388,  24.21388,  21.00000,  19.00000,  21.00000,  13.10694,   7.02081
269025.98581,132330.75790,136695.22791,  25.17500,  65.25000,   7.00000,   9.75000,  23.41479,  25.41479,  23.41479,  21.00000,  19.00000,  21.00000,  12.70740,   5.82219
249034.93354,132320.21825,116714.71529,  25.60000,  64.00000,   7.00000,  10.00000,  23.91519,  25.91519,  23.91519,  21.00000,  19.00000,  21.00000,  12.95759,   6.57278
225568.80725,124424.73364,101144.07361,  25.87500,  63.00000,   7.00000,  10.25000,  24.51075,  26.51075,  24.51075,  21.00000,  19.00000,  21.00000,  13.25537,   7.46612
310241.34628,123102.75225,187138.59402,  26.15000,  62.00000,   7.00000,  10.50000,  22.25146,  24.25146,  22.25146,  21.00000,  19.00000,  21.00000,  12.12573,   4.07719
276414.08734,124622.12282,151791.96452,  26.42500,  61.00000,   7.00000,  10.75000,  22.68187,  24.68187,  22.68187,  21.00000,  19.00000,  21.00000,  12.34093,   4.72280
276634.35293,123881.08556,152753.26736,  26.70000,  60.00000,   7.00000,  11.00000,  22.60366,  24.60366,  22.60366,  21.00000,  19.00000,  21.00000,  12.30183,   4.60549
210825.06201,123281.05134,87544.01067,  26.82500,  59.50000,   7.00000,  11.25000,  24.50986,  26.50986,  24.50986,  21.00000,  19.00000,  21.00000,  13.25493,   7.46479
245152.60457,123318.04327,121834.56130,  26.95000,  59.00000,   7.00000,  11.50000,  23.62726,  25.62726,  23.62726,  21.00000,  19.00000,  21.00000,  12.81363,   6.14089
289162.11282,123303.48676,165858.62606,  27.07500,  58.50000,   7.00000,  11.75000,  22.50979,  24.50979,  22.50979,  21.00000,  19.00000,  21.00000,  12.25489,   4.46468
292370.05112,123281.47449,169088.57663,  27.20000,  58.00000,   7.00000,  12.00000,  22.26599,  24.26599,  22.26599,  21.00000,  19.00000,  21.00000,  12.13300,   4.09899
235190.75679,113571.99365,121618.76314,  27.47500,  57.75000,   7.00000,  12.25000,  23.32614,  25.32614,  23.32614,  21.00000,  19.00000,  21.00000,  12.66307,   5.68921
181817.66218,113592.23044,68225.43174,  27.75000,  57.50000,   7.00000,  12.50000,  25.17289,  27.17289,  25.17289,  21.00000,  19.00000,  21.00000,  13.58645,   8.45934
254351.93166,113619.17024,140732.76142,  28.02500,  57.25000,   7.00000,  12.75000,  23.38460,  25.38460,  23.38460,  21.00000,  19.00000,  21.00000,  12.69230,   5.77690
173680.43343,113600.11643,60080.31700,  28.30000,  57.00000,   7.00000,  13.00000,  25.71179,  27.71179,  25.71179,  21.00000,  19.00000,  21.00000,  13.85590,   9.26769
236850.43932,113648.21343,123202.22588,  28.72500,  55.25000,   7.00000,  13.25000,  24.37309,  26.37309,  24.37309,  21.00000,  19.00000,  21.00000,  13.18655,   7.25964
281262.78741,113643.29013,167619.49727,  29.15000,  53.50000,   7.00000,  13.50000,  23.33227,  25.33227,  23.33227,  21.00000,  19.00000,  21.00000,  12.66614,   5.69841
321696.97562,113629.03539,208067.94022,  29.57500,  51.75000,   7.00000,  13.75000,  22.26510,  24.26510,  22.26510,  21.00000,  19.00000,  21.00000,  12.13255,   4.09765
280178.35768,113616.61161,166561.74607,  30.00000,  50.00000,   7.00000,  14.00000,  22.75620,  24.75620,  22.75620,  21.00000,  19.00000,  21.00000,  12.37810,   4.83430
228731.10413,113616.34637,115114.75777,  30.00000,  49.00000,   7.00000,  14.25000,  24.06181,  26.06181,  24.06181,  21.00000,  19.00000,  21.00000,  13.03090,   6.79271
273380.04023,113639.43791,159740.60232,  30.00000,  48.00000,   7.00000,  14.50000,  22.97300,  24.97300,  22.97300,  21.00000,  19.00000,  21.00000,  12.48650,   5.15950
220625.41235,113617.30116,107008.11119,  30.00000,  47.00000,   7.00000,  14.75000,  24.33181,  26.33181,  24.33181,  21.00000,  19.00000,  21.00000,  13.16591,   7.19772
314105.94431,113644.62029,200461.32403,  30.00000,  46.00000,   7.00000,  15.00000,  22.11286,  24.11286,  22.11286,  21.00000,  19.00000,  21.00000,  12.05643,   3.86928
331871.47654,142878.68233,188992.79421,  29.85000,  46.00000,   7.00000,  15.25000,  22.04810,  24.04810,  22.04810,  21.00000,  19.00000,  21.00000,  12.02405,   3.77215
294694.71947,142878.84084,151815.87863,  29.70000,  46.00000,   7.00000,  15.50000,  22.54341,  24.54341,  22.54341,  21.00000,  19.00000,  21.00000,  12.27170,   4.51511
231518.11157,142890.90384,88627.20772,  29.55000,  46.00000,   7.00000,  15.75000,  24.44446,  26.44446,  24.44446,  21.00000,  19.00000,  21.00000,  13.22223,   7.36670
245699.62269,142926.55044,102773.07225,  29.40000,  46.00000,   7.00000,  16.00000,  24.18103,  26.18103,  24.18103,  21.00000,  19.00000,  21.00000,  13.09052,   6.97155
247403.11938,170570.98192,76832.13746,  29.55000,  45.25000,   7.00000,  16.25000,  25.01325,  27.01325,  25.01325,  21.00000,  19.00000,  21.00000,  13.50663,   8.21988
337923.50736,170590.50125,167333.00610,  29.70000,  44.50000,   7.00000,  16.50000,  22.86231,  24.86231,  22.86231,  21.00000,  19.00000,  21.00000,  12.43115,   4.99346
344546.81290,170554.00392,173992.80898,  29.85000,  43.75000,   7.00000,  16.75000,  22.46865,  24.46865,  22.46865,  21.00000,  19.00000,  21.00000,  12.23432,   4.40297
340759.61179,170548.82523,170210.78655,  30.00000,  43.00000,   7.00000,  17.00000,  22.34515,  24.34515,  22.34515,  21.00000,  19.00000,  21.00000,  12.17258,   4.21773
345589.55350,236811.87415,108777.67935,  29.85000,  43.00000,   7.00000,  17.25000,  23.76686,  25.76686,  23.76686,  21.00000,  19.00000,  21.00000,  12.88343,   6.35029
354824.22842,236843.38835,117980.84006,  29.70000,  43.00000,   7.00000,  17.50000,  23.60453,  25.60453,  23.60453,  21.00000,  19.00000,  21.00000,  12.80226,   6.10679
297095.44493,236840.57286,60254.87207,  29.55000,  43.00000,   7.00000,  17.75000,  25.40449,  27.40449,  25.40449,  21.00000,  19.00000,  21.00000,  13.70225,   8.80674
422330.45415,236873.52220,185456.93195,  29.40000,  43.00000,   7.00000,  18.00000,  22.40115,  24.40115,  22.40115,  21.00000,  19.00000,  21.00000,  12.20057,   4.30172
332521.40448,231610.49640,100910.90807,  29.27500,  42.50000,   7.00000,  18.25000,  24.19843,  26.19843,  24.19843,  21.00000,  19.00000,  21.00000,  13.09921,   6.99764
300441.50408,231646.11387,68795.39022,  29.15000,  42.00000,   7.00000,  18.50000,  25.17731,  27.17731,  25.17731,  21.00000,  19.00000,  21.00000,  13.58866,   8.46597
412794.29307,231661.40241,181132.89065,  29.02500,  41.50000,   7.00000,  18.75000,  22.40140,  24.40140,  22.40140,  21.00000,  19.00000,  21.00000,  12.20070,   4.30209
371405.44369,231596.66956,139808.77413,  28.90000,  41.00000,   7.00000,  19.00000,  22.94966,  24.94966,  22.94966,  21.00000,  19.00000,  21.00000,  12.47483,   5.12449
395787.36208,242869.33899,152918.02310,  28.35000,  42.50000,   7.00000,  19.25000,  22.47005,  24.47005,  22.47005,  21.00000,  19.00000,  21.00000,  12.23503,   4.40508
328308.90763,259594.78499,68714.12264,  27.80000,  44.00000,   7.00000,  19.50000,  24.86020,  26.86020,  24.86020,  21.00000,  19.00000,  21.00000,  13.43010,   7.99030
380843.23716,259628.99540,121214.24176,  27.25000,  45.50000,   7.00000,  19.75000,  23.30710,  25.30710,  23.30710,  21.00000,  19.00000,  21.00000,  12.65355,   5.66064
377609.21063,259586.70762,118022.50301,  26.70000,  47.00000,   7.00000,  20.00000,  23.34288,  25.34288,  23.34288,  21.00000,  19.00000,  21.00000,  12.67144,   5.71432
301217.91706,249799.16110,51418.75596,  26.42500,  47.75000,   7.00000,  20.25000,  25.50874,  27.50874,  25.50874,  21.00000,  19.00000,  21.00000,  13.75437,   8.96311
344292.12600,249828.67587,94463.45013,  26.15000,  48.50000,   7.00000,  20.50000,  24.37073,  26.37073,  24.37073,  21.00000,  19.00000,  21.00000,  13.18536,   7.25609
327217.69434,249811.52599,77406.16835,  25.87500,  49.25000,   7.00000,  20.75000,  24.89885,  26.89885,  24.89885,  21.00000,  19.00000,  21.00000,  13.44943,   8.04828
391848.50216,249811.80248,142036.69967,  25.60000,  50.00000,   7.00000,  21.00000,  23.13332,  25.13332,  23.13332,  21.00000,  19.00000,  21.00000,  12.56666,   5.39998
270221.74212,196372.99096,73848.75117,  25.72500,  50.00000,   7.00000,  21.25000,  24.86646,  26.86646,  24.86646,  21.00000,  19.00000,  21.00000,  13.43323,   7.99969
357936.45039,196404.80719,161531.64320,  25.85000,  50.00000,   7.00000,  21.50000,  22.41520,  24.41520,  22.41520,  21.00000,  19.00000,  21.00000,  12.20760,   4.32281
335694.39225,196360.03019,139334.36206,  25.97500,  50.00000,   7.00000,  21.75000,  22.69368,  24.69368,  22.69368,  21.00000,  19.00000,  21.00000,  12.34684,   4.74053
274617.03620,196369.05279,78247.98341,  26.10000,  50.00000,   7.00000,  22.00000,  24.43989,  26.43989,  24.43989,  21.00000,  19.00000,  21.00000,  13.21995,   7.35984
221079.01136,123482.85641,97596.15495,  26.10000,  50.00000,   7.00000,  22.25000,  24.00839,  26.00839,  24.00839,  21.00000,  19.00000,  21.00000,  13.00419,   6.71258
243916.25090,122142.82196,121773.42894,  26.10000,  50.00000,   7.00000,  22.50000,  23.22078,  25.22078,  23.22078,  21.00000,  19.00000,  21.00000,  12.61039,   5.53117
258632.11169,123683.78962,134948.32207,  26.10000,  50.00000,   7.00000,  22.75000,  22.66252,  24.66252,  22.66252,  21.00000,  19.00000,  21.00000,  12.33126,   4.69379
224407.43182,122588.45927,101818.97256,  26.10000,  50.00000,   7.00000,  23.00000,  23.56148,  25.56148,  23.56148,  21.00000,  19.00000,  21.00000,  12.78074,   6.04222
176589.66462,83323.86333,93265.80129,  25.82500,  51.00000,   7.00000,  23.25000,  23.70105,  25.70105,  23.70105,  21.00000,  19.00000,  21.00000,  12.85053,   6.25158
147414.19665,83330.95605,64083.24060,  25.55000,  52.00000,   7.00000,  23.50000,  24.69583,  26.69583,  24.69583,  21.00000,  19.00000,  21.00000,  13.34792,   7.74375
128522.40124,83322.07983,45200.32141,  25.27500,  53.00000,   7.00000,  23.75000,  24.17430,  26.17430,  24.17430,  21.00000,  19.00000,  21.00000,  13.08715,   6.96145
207858.83447,83463.10968,124395.72479,  25.00000,  54.00000,   7.00000,  24.00000,  23.14482,  25.14482,  23.14482,  21.00000,  19.00000,  21.00000,  12.57241,   5.41723
222107.58027,92492.01670,129615.56357,  25.00000,  53.50000,   1.00000,   0.25000,  28.46238,  28.46238,  22.46238,  16.00000,  16.00000,  21.00000,  12.23119,   4.39357
143123.37921,92541.12282,50582.25639,  25.00000,  53.00000,   1.00000,   0.50000,  29.11658,  29.11658,  23.11658,  16.00000,  16.00000,  21.00000,  12.55829,   5.37487
124312.03457,92690.43766,31621.59691,  25.00000,  52.50000,   1.00000,   0.75000,  31.92555,  31.92555,  25.92555,  16.00000,  16.00000,  21.00000,  13.96277,   9.58832
204073.61880,92696.16918,111377.44962,  25.00000,  52.00000,   1.00000,   1.00000,  29.30089,  29.30089,  23.30089,  16.00000,  16.00000,  21.00000,  12.65045,   5.65134
147753.66853,75071.25956,72682.40897,  24.72500,  53.00000,   1.00000,   1.25000,  30.24596,  30.24596,  24.24596,  16.00000,  16.00000,  21.00000,  13.12298,   7.06895
115275.87713,75049.94661,40225.93052,  24.45000,  54.00000,   1.00000,   1.50000,  30.24872,  30.24872,  24.24872,  16.00000,  16.00000,  21.00000,  13.12436,   7.07308
107419.20325,75182.45832,32236.74494,  24.17500,  55.00000,   1.00000,   1.75000,  31.53185,  31.53185,  25.53185,  16.00000,  16.00000,  21.00000,  13.76593,   8.99778
203324.21766,75192.04837,128132.16929,  23.90000,  56.00000,   1.00000,   2.00000,  28.74127,  28.74127,  22.74127,  16.00000,  16.00000,  21.00000,  12.37064,   4.81191
132596.31093,75036.58241,57559.72852,  23.75000,  56.50000,   1.00000,   2.25000,  30.70058,  30.70058,  24.70058,  16.00000,  16.00000,  21.00000,  13.35029,   7.75087
109238.94486,75034.42562,34204.51924,  23.60000,  57.00000,   1.00000,   2.50000,  31.01509,  31.01509,  25.01509,  16.00000,  16.00000,  21.00000,  13.50754,   8.22263
112347.85457,75167.37889,37180.47568,  23.45000,  57.50000,   1.00000,   2.75000,  30.62915,  30.62915,  24.62915,  16.00000,  16.00000,  21.00000,  13.31457,   7.64372
113586.12578,75183.39660,38402.72917,  23.30000,  58.00000,   1.00000,   3.00000,  30.49723,  30.49723,  24.49723,  16.00000,  16.00000,  21.00000,  13.24862,   7.44585
179338.01060,81848.89908,97489.11151,  23.17500,  58.25000,   1.00000,   3.25000,  29.81378,  29.81378,  23.81378,  16.00000,  16.00000,  21.00000,  12.90689,   6.42068
181439.12265,81735.02234,99704.10031,  23.05000,  58.50000,   1.00000,   3.50000,  29.75232,  29.75232,  23.75232,  16.00000,  16.00000,  21.00000,  12.87616,   6.32848
119423.13615,81678.67599,37744.46016,  22.92500,  58.75000,   1.00000,   3.75000,  30.41671,  30.41671,  24.41671,  16.00000,  16.00000,  21.00000,  13.20836,   7.32507
120254.30939,81811.91021,38442.39918,  22.80000,  59.00000,   1.00000,   4.00000,  30.40748,  30.40748,  24.40748,  16.00000,  16.00000,  21.00000,  13.20374,   7.31121
163612.41285,94020.42541,69591.98744,  22.65000,  60.25000,   1.00000,   4.25000,  29.93853,  29.93853,  23.93853,  16.00000,  16.00000,  21.00000,  12.96927,   6.60780
185198.57105,77132.25735,108066.31370,  22.50000,  61.50000,   1.00000,   4.50000,  29.36988,  29.36988,  23.36988,  16.00000,  16.00000,  21.00000,  12.68494,   5.75482
137665.78622,77101.26137,60564.52485,  22.35000,  62.75000,   1.00000,   4.75000,  28.19634,  28.19634,  22.19634,  16.00000,  16.00000,  21.00000,  12.09817,   3.99451
185813.25696,77238.50585,108574.75111,  22.20000,  64.00000,   1.00000,   5.00000,  29.11061,  29.11061,  23.11061,  16.00000,  16.00000,  21.00000,  12.55530,   5.36591
219066.91229,148458.37947,70608.53283,  22.35000,  64.00000,   1.00000,   5.25000,  30.39968,  30.39968,  24.39968,  16.00000,  16.00000,  21.00000,  13.19984,   7.29952
202320.87621,148560.00406,53760.87215,  22.50000,  64.00000,   1.00000,   5.50000,  28.67251,  28.67251,  22.67251,  16.00000,  16.00000,  21.00000,  12.33626,   4.70877
197494.68911,148614.68578,48880.00333,  22.65000,  64.00000,   1.00000,   5.75000,  31.46265,  31.46265,  25.46265,  16.00000,  16.00000,  21.00000,  13.73132,   8.89397
192184.51989,148611.37959,43573.14030,  22.80000,  64.00000,   1.00000,   6.00000,  31.75813,  31.75813,  25.75813,  16.00000,  16.00000,  21.00000,  13.87907,   9.33720
254201.02878,201490.79250,52710.23628,  23.20000,  63.00000,   1.00000,   6.25000,  31.66301,  31.66301,  25.66301,  16.00000,  16.00000,  21.00000,  13.83151,   9.19452
275479.14326,201486.24898,73992.89428,  23.60000,  62.00000,   1.00000,   6.50000,  31.34441,  31.34441,  25.34441,  16.00000,  16.00000,  21.00000,  13.67220,   8.71661
307332.90782,201492.97141,105839.93641,  24.00000,  61.00000,   1.00000,   6.75000,  30.70312,  30.70312,  24.70312,  16.00000,  16.00000,  21.00000,  13.35156,   7.75468
304464.43665,201499.15667,102965.27998,  24.40000,  60.00000,   1.00000,   7.00000,  30.79309,  30.79309,  24.79309,  16.00000,  16.00000,  21.00000,  13.39655,   7.88964
293423.57329,233201.58418,60221.98911,  24.70000,  60.00000,   1.00000,   7.25000,  31.95328,  31.95328,  25.95328,  16.00000,  16.00000,  21.00000,  13.97664,   9.62991
383499.59938,233206.66585,150292.93353,  25.00000,  60.00000,   1.00000,   7.50000,  23.84038,  25.84038,  23.84038,  21.00000,  19.00000,  21.00000,  12.92019,   6.46057
307930.24876,233210.31157,74719.93719,  25.30000,  60.00000,   1.00000,   7.75000,  25.61851,  27.61851,  25.61851,  21.00000,  19.00000,  21.00000,  13.80925,   9.12776
324835.56574,233217.14373,91618.42201,  25.60000,  60.00000,   1.00000,   8.00000,  25.41394,  27.41394,  25.41394,  21.00000,  19.00000,  21.00000,  13.70697,   8.82091
347615.02671,177290.27217,170324.75453,  25.87500,  59.00000,   1.00000,   8.25000,  23.47544,  25.47544,  23.47544,  21.00000,  19.00000,  21.00000,  12.73772,   5.91315
371426.92438,177290.63529,194136.28909,  26.15000,  58.00000,   1.00000,   8.50000,  22.56272,  24.56272,  22.56272,  21.00000,  19.00000,  21.00000,  12.28136,   4.54408
370835.37424,177294.15674,193541.21750,  26.42500,  57.00000,   1.00000,   8.75000,  22.10311,  24.10311,  22.10311,  21.00000,  19.00000,  21.00000,  12.05156,   3.85467
293088.99710,177296.99722,115791.99988,  26.70000,  56.00000,   1.00000,   9.00000,  23.71665,  25.71665,  23.71665,  21.00000,  19.00000,  21.00000,  12.85832,   6.27497
320373.76381,132397.54685,187976.21696,  27.10000,  55.25000,   1.00000,   9.25000,  22.01260,  24.01260,  22.01260,  21.00000,  19.00000,  21.00000,  12.00630,   3.71890
244438.00563,132328.78364,112109.22199,  27.50000,  54.50000,   1.00000,   9.50000,  23.78583,  25.78583,  23.78583,  21.00000,  19.00000,  21.00000,  12.89292,   6.37875
246068.21402,132374.99419,113693.21983,  27.90000,  53.75000,   1.00000,   9.75000,  23.93817,  25.93817,  23.93817,  21.00000,  19.00000,  21.00000,  12.96908,   6.60725
230631.59001,132386.23685,98245.35316,  28.30000,  53.00000,   1.00000,  10.00000,  24.67727,  26.67727,  24.67727,  21.00000,  19.00000,  21.00000,  13.33864,   7.71591
247732.39339,129057.56836,118674.82503,  28.57500,  51.75000,   1.00000,  10.25000,  24.27999,  26.27999,  24.27999,  21.00000,  19.00000,  21.00000,  13.14000,   7.11999
258210.46757,127714.72172,130495.74585,  28.85000,  50.50000,   1.00000,  10.50000,  24.03277,  26.03277,  24.03277,  21.00000,  19.00000,  21.00000,  13.01639,   6.74916
198731.72301,129370.06357,69361.65944,  29.12500,  49.25000,   1.00000,  10.75000,  25.71585,  27.71585,  25.71585,  21.00000,  19.00000,  21.00000,  13.85793,   9.27378
345341.60303,128643.78340,216697.81963,  29.40000,  48.00000,   1.00000,  11.00000,  22.44904,  24.44904,  22.44904,  21.00000,  19.00000,  21.00000,  12.22452,   4.37356
194113.07970,127935.91651,66177.16320,  29.55000,  47.50000,   1.00000,  11.25000,  25.74147,  27.74147,  25.74147,  21.00000,  19.00000,  21.00000,  13.87073,   9.31220
257364.64205,128013.46633,129351.17572,  29.70000,  47.00000,   1.00000,  11.50000,  24.25526,  26.25526,  24.25526,  21.00000,  19.00000,  21.00000,  13.12763,   7.08289
325470.62271,127979.80772,197490.81498,  29.85000,  46.50000,   1.00000,  11.75000,  22.69348,  24.69348,  22.69348,  21.00000,  19.00000,  21.00000,  12.34674,   4.74022
240119.86918,127947.80283,112172.06635,  30.00000,  46.00000,   1.00000,  12.00000,  24.42186,  26.42186,  24.42186,  21.00000,  19.00000,  21.00000,  13.21093,   7.33279
258254.37611,109046.71000,149207.66611,  30.27500,  45.75000,   1.00000,  12.25000,  23.54610,  25.54610,  23.54610,  21.00000,  19.00000,  21.00000,  12.77305,   6.01915
292997.52400,109024.52813,183972.99587,  30.55000,  45.50000,   1.00000,  12.50000,  22.72544,  24.72544,  22.72544,  21.00000,  19.00000,  21.00000,  12.36272,   4.78816
299002.18380,109009.27505,189992.90875,  30.82500,  45.25000,   1.00000,  12.75000,  22.45506,  24.45506,  22.45506,  21.00000,  19.00000,  21.00000,  12.22753,   4.38259
299931.10121,109008.64060,190922.46060,  31.10000,  45.00000,   1.00000,  13.00000,  22.27555,  24.27555,  22.27555,  21.00000,  19.00000,  21.00000,  12.13778,   4.11333
179292.12290,109018.20264,70273.92027,  31.25000,  44.00000,   1.00000,  13.25000,  25.23686,  27.23686,  25.23686,  21.00000,  19.00000,  21.00000,  13.61843,   8.55529
197011.27944,109063.39618,87947.88326,  31.40000,  43.00000,   1.00000,  13.50000,  24.96567,  26.96567,  24.96567,  21.00000,  19.00000,  21.00000,  13.48284,   8.14851
318022.89420,109066.01930,208956.87491,  31.55000,  42.00000,   1.00000,  13.75000,  22.40854,  24.40854,  22.40854,  21.00000,  19.00000,  21.00000,  12.20427,   4.31281
246265.53652,109022.58881,137242.94770,  31.70000,  41.00000,   1.00000,  14.00000,  23.62655,  25.62655,  23.62655,  21.00000,  19.00000,  21.00000,  12.81328,   6.13983
236401.30466,109038.78219,127362.52247,  31.70000,  41.00000,   1.00000,  14.25000,  23.98464,  25.98464,  23.98464,  21.00000,  19.00000,  21.00000,  12.99232,   6.67696
257595.30727,109044.53076,148550.77651,  31.70000,  41.00000,   1.00000,  14.50000,  23.54876,  25.54876,  23.54876,  21.00000,  19.00000,  21.00000,  12.77438,   6.02314
293692.42735,109032.70691,184659.72044,  31.70000,  41.00000,   1.00000,  14.75000,  22.72231,  24.72231,  22.72231,  21.00000,  19.00000,  21.00000,  12.36116,   4.78347
237110.58226,109017.92103,128092.66122,  31.70000,  41.00000,   1.00000,  15.00000,  23.87244,  25.87244,  23.87244,  21.00000,  19.00000,  21.00000,  12.93622,   6.50866
220982.74945,138322.47961,82660.26984,  31.70000,  40.50000,   1.00000,  15.25000,  25.19170,  27.19170,  25.19170,  21.00000,  19.00000,  21.00000,  13.59585,   8.48755
269639.18879,138362.00390,131277.18489,  31.70000,  40.00000,   1.00000,  15.50000,  24.18443,  26.18443,  24.18443,  21.00000,  19.00000,  21.00000,  13.09221,   6.97664
267204.07478,138340.51498,128863.55980,  31.70000,  39.50000,   1.00000,  15.75000,  24.28836,  26.28836,  24.28836,  21.00000,  19.00000,  21.00000,  13.14418,   7.13253
370972.82533,138341.46414,232631.36119,  31.70000,  39.00000,   1.00000,  16.00000,  22.13579,  24.13579,  22.13579,  21.00000,  19.00000,  21.00000,  12.06789,   3.90368
301781.05625,165938.53033,135842.52592,  31.55000,  38.75000,   1.00000,  16.25000,  23.51978,  25.51978,  23.51978,  21.00000,  19.00000,  21.00000,  12.75989,   5.97967
