TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
312417.16458,165974.50488,146442.65970,  31.40000,  38.50000,   1.00000,  16.50000,  23.21844,  25.21844,  23.21844,  21.00000,  19.00000,  21.00000,  12.60922,   5.52766
313860.16664,165966.58529,147893.58135,  31.25000,  38.25000,   1.00000,  16.75000,  23.11934,  25.11934,  23.11934,  21.00000,  19.00000,  21.00000,  12.55967,   5.37901
256405.95439,165958.53573,90447.41866,  31.10000,  38.00000,   1.00000,  17.00000,  24.61242,  26.61242,  24.61242,  21.00000,  19.00000,  21.00000,  13.30621,   7.61863
349715.53396,227642.36484,122073.16912,  30.97500,  37.75000,   1.00000,  17.25000,  23.93204,  25.93204,  23.93204,  21.00000,  19.00000,  21.00000,  12.96602,   6.59806
357444.14042,227627.41360,129816.72682,  30.85000,  37.50000,   1.00000,  17.50000,  23.77322,  25.77322,  23.77322,  21.00000,  19.00000,  21.00000,  12.88661,   6.35983
296973.39288,227620.46280,69352.93008,  30.72500,  37.25000,   1.00000,  17.75000,  25.37402,  27.37402,  25.37402,  21.00000,  19.00000,  21.00000,  13.68701,   8.76103
366821.63605,227654.34041,139167.29564,  30.60000,  37.00000,   1.00000,  18.00000,  23.75178,  25.75178,  23.75178,  21.00000,  19.00000,  21.00000,  12.87589,   6.32766
388633.19586,231661.92472,156971.27114,  30.30000,  37.00000,   1.00000,  18.25000,  23.22079,  25.22079,  23.22079,  21.00000,  19.00000,  21.00000,  12.61039,   5.53118
339944.73376,231643.49508,108301.23867,  30.00000,  37.00000,   1.00000,  18.50000,  24.29418,  26.29418,  24.29418,  21.00000,  19.00000,  21.00000,  13.14709,   7.14127
402824.63227,231661.83932,171162.79295,  29.70000,  37.00000,   1.00000,  18.75000,  22.65492,  24.65492,  22.65492,  21.00000,  19.00000,  21.00000,  12.32746,   4.68238
370598.08949,231616.73768,138981.35181,  29.40000,  37.00000,   1.00000,  19.00000,  23.07445,  25.07445,  23.07445,  21.00000,  19.00000,  21.00000,  12.53723,   5.31168
338912.81798,252122.58530,86790.23268,  29.12500,  37.75000,   1.00000,  19.25000,  24.55988,  26.55988,  24.55988,  21.00000,  19.00000,  21.00000,  13.27994,   7.53981
374830.34356,268897.31729,105933.02627,  28.85000,  38.50000,   1.00000,  19.50000,  24.18315,  26.18315,  24.18315,  21.00000,  19.00000,  21.00000,  13.09158,   6.97473
367279.20126,268883.33548,98395.86577,  28.57500,  39.25000,   1.00000,  19.75000,  24.45444,  26.45444,  24.45444,  21.00000,  19.00000,  21.00000,  13.22722,   7.38166
426511.97179,268880.66173,157631.31006,  28.30000,  40.00000,   1.00000,  20.00000,  22.89778,  24.89778,  22.89778,  21.00000,  19.00000,  21.00000,  12.44889,   5.04667
380129.59075,240593.41741,139536.17334,  28.02500,  40.25000,   1.00000,  20.25000,  23.06292,  25.06292,  23.06292,  21.00000,  19.00000,  21.00000,  12.53146,   5.29437
333932.74316,240593.01573,93339.72742,  27.75000,  40.50000,   1.00000,  20.50000,  24.27889,  26.27889,  24.27889,  21.00000,  19.00000,  21.00000,  13.13944,   7.11833
370088.70723,240615.73153,129472.97570,  27.47500,  40.75000,   1.00000,  20.75000,  23.22499,  25.22499,  23.22499,  21.00000,  19.00000,  21.00000,  12.61249,   5.53748
404458.76809,240590.26607,163868.50202,  27.20000,  41.00000,   1.00000,  21.00000,  22.21915,  24.21915,  22.21915,  21.00000,  19.00000,  21.00000,  12.10957,   4.02872
312534.50614,187138.07324,125396.43290,  26.92500,  42.00000,   1.00000,  21.25000,  22.86307,  24.86307,  22.86307,  21.00000,  19.00000,  21.00000,  12.43153,   4.99460
302182.03921,187148.22334,115033.81587,  26.65000,  43.00000,   1.00000,  21.50000,  23.17771,  25.17771,  23.17771,  21.00000,  19.00000,  21.00000,  12.58886,   5.46657
236970.07759,187151.32502,49818.75258,  26.37500,  44.00000,   1.00000,  21.75000,  25.56266,  27.56266,  25.56266,  21.00000,  19.00000,  21.00000,  13.78133,   9.04399
271980.90301,187175.40039,84805.50262,  26.10000,  45.00000,   1.00000,  22.00000,  24.44028,  26.44028,  24.44028,  21.00000,  19.00000,  21.00000,  13.22014,   7.36042
236900.59084,123487.42850,113413.16234,  25.97500,  45.50000,   1.00000,  22.25000,  23.63638,  25.63638,  23.63638,  21.00000,  19.00000,  21.00000,  12.81819,   6.15457
214905.82943,122146.00469,92759.82474,  25.85000,  46.00000,   1.00000,  22.50000,  24.16248,  26.16248,  24.16248,  21.00000,  19.00000,  21.00000,  13.08124,   6.94372
168594.06736,123683.88331,44910.18404,  25.72500,  46.50000,   1.00000,  22.75000,  25.79864,  27.79864,  25.79864,  21.00000,  19.00000,  21.00000,  13.89932,   9.39796
191237.59315,122616.79154,68620.80161,  25.60000,  47.00000,   1.00000,  23.00000,  25.08525,  27.08525,  25.08525,  21.00000,  19.00000,  21.00000,  13.54262,   8.32787
248359.20667,92567.61305,155791.59362,  25.45000,  47.25000,   1.00000,  23.25000,  22.66324,  24.66324,  22.66324,  21.00000,  19.00000,  21.00000,  12.33162,   4.69487
134166.66762,92539.90659,41626.76103,  25.30000,  47.50000,   1.00000,  23.50000,  25.93742,  27.93742,  25.93742,  21.00000,  19.00000,  21.00000,  13.96871,   9.60613
167928.11938,92580.61491,75347.50447,  25.15000,  47.75000,   1.00000,  23.75000,  22.54516,  24.54516,  22.54516,  21.00000,  19.00000,  21.00000,  12.27258,   4.51773
146241.65246,92693.80100,53547.85146,  25.00000,  48.00000,   1.00000,  24.00000,  25.68772,  27.68772,  25.68772,  21.00000,  19.00000,  21.00000,  13.84386,   9.23159
204318.59818,73765.34679,130553.25139,  24.72500,  49.00000,   2.00000,   0.25000,  29.32383,  29.32383,  23.32383,  16.00000,  16.00000,  21.00000,  12.66191,   5.68574
120532.27182,73746.17499,46786.09683,  24.45000,  50.00000,   2.00000,   0.50000,  29.99915,  29.99915,  23.99915,  16.00000,  16.00000,  21.00000,  12.99958,   6.69873
111327.88974,73883.01954,37444.87020,  24.17500,  51.00000,   2.00000,   0.75000,  31.12802,  31.12802,  25.12802,  16.00000,  16.00000,  21.00000,  13.56401,   8.39204
183795.23082,73882.65534,109912.57548,  23.90000,  52.00000,   2.00000,   1.00000,  29.71354,  29.71354,  23.71354,  16.00000,  16.00000,  21.00000,  12.85677,   6.27031
114337.99209,65833.05555,48504.93654,  23.75000,  52.00000,   2.00000,   1.25000,  31.51124,  31.51124,  25.51124,  16.00000,  16.00000,  21.00000,  13.75562,   8.96687
122747.57621,65818.74589,56928.83033,  23.60000,  52.00000,   2.00000,   1.50000,  29.31534,  29.31534,  23.31534,  16.00000,  16.00000,  21.00000,  12.65767,   5.67300
177449.69480,65952.40330,111497.29150,  23.45000,  52.00000,   2.00000,   1.75000,  29.60166,  29.60166,  23.60166,  16.00000,  16.00000,  21.00000,  12.80083,   6.10249
109636.43795,65758.24751,43878.19044,  23.30000,  52.00000,   2.00000,   2.00000,  31.77610,  31.77610,  25.77610,  16.00000,  16.00000,  21.00000,  13.88805,   9.36414
98399.97833,65799.86310,32600.11523,  23.02500,  52.75000,   2.00000,   2.25000,  31.77463,  31.77463,  25.77463,  16.00000,  16.00000,  21.00000,  13.88731,   9.36194
100854.03443,65927.66964,34926.36478,  22.75000,  53.50000,   2.00000,   2.50000,  31.39000,  31.39000,  25.39000,  16.00000,  16.00000,  21.00000,  13.69500,   8.78500
98196.97135,65943.82027,32253.15108,  22.47500,  54.25000,   2.00000,   2.75000,  31.92152,  31.92152,  25.92152,  16.00000,  16.00000,  21.00000,  13.96076,   9.58227
148584.59881,65942.34435,82642.25446,  22.20000,  55.00000,   2.00000,   3.00000,  30.25930,  30.25930,  24.25930,  16.00000,  16.00000,  21.00000,  13.12965,   7.08895
194536.48514,72472.74689,122063.73825,  22.07500,  55.50000,   2.00000,   3.25000,  28.67111,  28.67111,  22.67111,  16.00000,  16.00000,  21.00000,  12.33556,   4.70667
116481.50430,72419.31573,44062.18858,  21.95000,  56.00000,   2.00000,   3.50000,  29.53044,  29.53044,  23.53044,  16.00000,  16.00000,  21.00000,  12.76522,   5.99566
152727.40441,72553.61337,80173.79104,  21.82500,  56.50000,   2.00000,   3.75000,  29.91948,  29.91948,  23.91948,  16.00000,  16.00000,  21.00000,  12.95974,   6.57922
184174.55877,72374.45857,111800.10020,  21.70000,  57.00000,   2.00000,   4.00000,  28.54453,  28.54453,  22.54453,  16.00000,  16.00000,  21.00000,  12.27226,   4.51679
132162.55366,99871.21206,32291.34160,  21.42500,  58.00000,   2.00000,   4.25000,  31.60921,  31.60921,  25.60921,  16.00000,  16.00000,  21.00000,  13.80460,   9.11381
193384.36485,83258.97983,110125.38502,  21.15000,  59.00000,   2.00000,   4.50000,  28.36779,  28.36779,  22.36779,  16.00000,  16.00000,  21.00000,  12.18390,   4.25169
123970.83049,83072.17113,40898.65935,  20.87500,  60.00000,   2.00000,   4.75000,  31.56793,  31.56793,  25.56793,  16.00000,  16.00000,  21.00000,  13.78397,   9.05190
122152.57219,83117.20724,39035.36495,  20.60000,  61.00000,   2.00000,   5.00000,  29.93201,  29.93201,  23.93201,  16.00000,  16.00000,  21.00000,  12.96601,   6.59802
215521.11820,180733.53041,34787.58780,  20.87500,  61.00000,   2.00000,   5.25000,  31.42738,  31.42738,  25.42738,  16.00000,  16.00000,  21.00000,  13.71369,   8.84106
266414.11902,180743.99748,85670.12154,  21.15000,  61.00000,   2.00000,   5.50000,  29.76252,  29.76252,  23.76252,  16.00000,  16.00000,  21.00000,  12.88126,   6.34378
213152.49810,180743.73121,32408.76689,  21.42500,  61.00000,   2.00000,   5.75000,  31.98168,  31.98168,  25.98168,  16.00000,  16.00000,  21.00000,  13.99084,   9.67252
295760.05506,180758.72719,115001.32787,  21.70000,  61.00000,   2.00000,   6.00000,  28.93327,  28.93327,  22.93327,  16.00000,  16.00000,  21.00000,  12.46664,   5.09991
359924.43206,237587.68495,122336.74710,  22.25000,  60.25000,   2.00000,   6.25000,  28.60516,  28.60516,  22.60516,  16.00000,  16.00000,  21.00000,  12.30258,   4.60774
369147.65863,237581.68304,131565.97559,  22.80000,  59.50000,   2.00000,   6.50000,  28.33271,  28.33271,  22.33271,  16.00000,  16.00000,  21.00000,  12.16636,   4.19907
381636.47857,237591.46670,144045.01187,  23.35000,  58.75000,   2.00000,   6.75000,  28.05213,  28.05213,  22.05213,  16.00000,  16.00000,  21.00000,  12.02606,   3.77819
314293.68450,237598.57812,76695.10639,  23.90000,  58.00000,   2.00000,   7.00000,  29.97947,  29.97947,  23.97947,  16.00000,  16.00000,  21.00000,  12.98973,   6.66920
250129.43655,195320.37815,54809.05840,  24.17500,  57.50000,   2.00000,   7.25000,  30.91431,  30.91431,  24.91431,  16.00000,  16.00000,  21.00000,  13.45716,   8.07147
237477.56740,195326.90068,42150.66673,  24.45000,  57.00000,   2.00000,   7.50000,  25.59700,  27.59700,  25.59700,  21.00000,  19.00000,  21.00000,  13.79850,   9.09550
304207.57663,195332.01945,108875.55719,  24.72500,  56.50000,   2.00000,   7.75000,  23.96860,  25.96860,  23.96860,  21.00000,  19.00000,  21.00000,  12.98430,   6.65291
316397.65153,195335.56162,121062.08991,  25.00000,  56.00000,   2.00000,   8.00000,  23.65756,  25.65756,  23.65756,  21.00000,  19.00000,  21.00000,  12.82878,   6.18635
310874.65177,167261.41835,143613.23342,  25.42500,  55.50000,   2.00000,   8.25000,  22.94845,  24.94845,  22.94845,  21.00000,  19.00000,  21.00000,  12.47423,   5.12268
220483.93951,167265.34652,53218.59299,  25.85000,  55.00000,   2.00000,   8.50000,  25.66815,  27.66815,  25.66815,  21.00000,  19.00000,  21.00000,  13.83407,   9.20222
306768.34623,167273.83357,139494.51266,  26.27500,  54.50000,   2.00000,   8.75000,  23.35362,  25.35362,  23.35362,  21.00000,  19.00000,  21.00000,  12.67681,   5.73042
283559.37239,167278.54152,116280.83087,  26.70000,  54.00000,   2.00000,   9.00000,  23.93208,  25.93208,  23.93208,  21.00000,  19.00000,  21.00000,  12.96604,   6.59813
188703.22869,118625.42107,70077.80761,  26.97500,  53.75000,   2.00000,   9.25000,  25.31581,  27.31581,  25.31581,  21.00000,  19.00000,  21.00000,  13.65790,   8.67371
314779.14441,118632.30041,196146.84401,  27.25000,  53.50000,   2.00000,   9.50000,  22.24577,  24.24577,  22.24577,  21.00000,  19.00000,  21.00000,  12.12288,   4.06865
240599.68050,118605.84205,121993.83845,  27.52500,  53.25000,   2.00000,   9.75000,  23.63807,  25.63807,  23.63807,  21.00000,  19.00000,  21.00000,  12.81903,   6.15710
226348.75591,118591.82717,107756.92874,  27.80000,  53.00000,   2.00000,  10.00000,  24.23746,  26.23746,  24.23746,  21.00000,  19.00000,  21.00000,  13.11873,   7.05619
310560.96853,119680.90670,190880.06183,  28.07500,  52.50000,   2.00000,  10.25000,  22.23232,  24.23232,  22.23232,  21.00000,  19.00000,  21.00000,  12.11616,   4.04849
248565.82257,118307.58253,130258.24004,  28.35000,  52.00000,   2.00000,  10.50000,  23.37634,  25.37634,  23.37634,  21.00000,  19.00000,  21.00000,  12.68817,   5.76452
228523.53658,119977.43831,108546.09828,  28.62500,  51.50000,   2.00000,  10.75000,  24.19222,  26.19222,  24.19222,  21.00000,  19.00000,  21.00000,  13.09611,   6.98833
292082.20682,119210.15992,172872.04690,  28.90000,  51.00000,   2.00000,  11.00000,  22.64121,  24.64121,  22.64121,  21.00000,  19.00000,  21.00000,  12.32061,   4.66182
237696.35515,118563.32075,119133.03440,  29.17500,  49.75000,   2.00000,  11.25000,  23.86951,  25.86951,  23.86951,  21.00000,  19.00000,  21.00000,  12.93475,   6.50426
244948.95475,118594.19590,126354.75885,  29.45000,  48.50000,   2.00000,  11.50000,  23.78445,  25.78445,  23.78445,  21.00000,  19.00000,  21.00000,  12.89223,   6.37668
269011.61203,118596.77828,150414.83375,  29.72500,  47.25000,   2.00000,  11.75000,  23.27974,  25.27974,  23.27974,  21.00000,  19.00000,  21.00000,  12.63987,   5.61961
223180.35158,118586.95198,104593.39960,  30.00000,  46.00000,   2.00000,  12.00000,  24.53124,  26.53124,  24.53124,  21.00000,  19.00000,  21.00000,  13.26562,   7.49686
200425.31555,108907.32011,91517.99544,  30.15000,  45.75000,   2.00000,  12.25000,  25.04284,  27.04284,  25.04284,  21.00000,  19.00000,  21.00000,  13.52142,   8.26426
261713.84460,108915.61149,152798.23312,  30.30000,  45.50000,   2.00000,  12.50000,  23.68431,  25.68431,  23.68431,  21.00000,  19.00000,  21.00000,  12.84215,   6.22646
310325.56428,108887.76339,201437.80088,  30.45000,  45.25000,   2.00000,  12.75000,  22.53245,  24.53245,  22.53245,  21.00000,  19.00000,  21.00000,  12.26623,   4.49868
220825.64735,108869.55550,111956.09185,  30.60000,  45.00000,   2.00000,  13.00000,  24.37289,  26.37289,  24.37289,  21.00000,  19.00000,  21.00000,  13.18645,   7.25934
181094.11068,108921.35684,72172.75385,  30.72500,  44.50000,   2.00000,  13.25000,  25.54954,  27.54954,  25.54954,  21.00000,  19.00000,  21.00000,  13.77477,   9.02431
244265.69852,108929.18358,135336.51495,  30.85000,  44.00000,   2.00000,  13.50000,  24.22462,  26.22462,  24.22462,  21.00000,  19.00000,  21.00000,  13.11231,   7.03692
224063.57191,108917.27314,115146.29877,  30.97500,  43.50000,   2.00000,  13.75000,  24.79926,  26.79926,  24.79926,  21.00000,  19.00000,  21.00000,  13.39963,   7.89889
243467.06855,108926.53748,134540.53107,  31.10000,  43.00000,   2.00000,  14.00000,  24.39445,  26.39445,  24.39445,  21.00000,  19.00000,  21.00000,  13.19723,   7.29168
321777.25662,108910.66267,212866.59395,  31.10000,  42.25000,   2.00000,  14.25000,  22.66655,  24.66655,  22.66655,  21.00000,  19.00000,  21.00000,  12.33327,   4.69982
226893.58070,108879.91389,118013.66681,  31.10000,  41.50000,   2.00000,  14.50000,  24.38549,  26.38549,  24.38549,  21.00000,  19.00000,  21.00000,  13.19274,   7.27823
227479.54984,108919.13076,118560.41908,  31.10000,  40.75000,   2.00000,  14.75000,  24.43930,  26.43930,  24.43930,  21.00000,  19.00000,  21.00000,  13.21965,   7.35894
225886.49221,108920.10517,116966.38704,  31.10000,  40.00000,   2.00000,  15.00000,  24.55820,  26.55820,  24.55820,  21.00000,  19.00000,  21.00000,  13.27910,   7.53731
226304.03406,138196.91342,88107.12063,  31.10000,  39.75000,   2.00000,  15.25000,  25.43898,  27.43898,  25.43898,  21.00000,  19.00000,  21.00000,  13.71949,   8.85847
255445.18823,138228.43374,117216.75449,  31.10000,  39.50000,   2.00000,  15.50000,  24.95948,  26.95948,  24.95948,  21.00000,  19.00000,  21.00000,  13.47974,   8.13922
229378.02343,138223.34616,91154.67727,  31.10000,  39.25000,   2.00000,  15.75000,  25.65274,  27.65274,  25.65274,  21.00000,  19.00000,  21.00000,  13.82637,   9.17911
294078.88055,138239.44419,155839.43636,  31.10000,  39.00000,   2.00000,  16.00000,  24.28241,  26.28241,  24.28241,  21.00000,  19.00000,  21.00000,  13.14121,   7.12362
290342.83391,173170.60413,117172.22978,  30.97500,  39.25000,   2.00000,  16.25000,  24.97087,  26.97087,  24.97087,  21.00000,  19.00000,  21.00000,  13.48543,   8.15630
296772.89731,173186.47259,123586.42472,  30.85000,  39.50000,   2.00000,  16.50000,  24.80978,  26.80978,  24.80978,  21.00000,  19.00000,  21.00000,  13.40489,   7.91467
316165.66705,173183.29667,142982.37037,  30.72500,  39.75000,   2.00000,  16.75000,  24.30057,  26.30057,  24.30057,  21.00000,  19.00000,  21.00000,  13.15028,   7.15085
261245.85909,173165.93916,88079.91993,  30.60000,  40.00000,   2.00000,  17.00000,  25.52317,  27.52317,  25.52317,  21.00000,  19.00000,  21.00000,  13.76159,   8.98476
381293.75383,226980.68102,154313.07281,  30.45000,  39.75000,   2.00000,  17.25000,  24.01973,  26.01973,  24.01973,  21.00000,  19.00000,  21.00000,  13.00987,   6.72960
409746.51688,226948.00039,182798.51649,  30.30000,  39.50000,   2.00000,  17.50000,  23.17437,  25.17437,  23.17437,  21.00000,  19.00000,  21.00000,  12.58719,   5.46156
320803.64402,226925.99541,93877.64862,  30.15000,  39.25000,   2.00000,  17.75000,  25.02571,  27.02571,  25.02571,  21.00000,  19.00000,  21.00000,  13.51285,   8.23856
410467.64499,226964.41710,183503.22789,  30.00000,  39.00000,   2.00000,  18.00000,  22.85972,  24.85972,  22.85972,  21.00000,  19.00000,  21.00000,  12.42986,   4.98958
296992.24602,234809.36761,62182.87841,  29.85000,  39.25000,   2.00000,  18.25000,  25.70364,  27.70364,  25.70364,  21.00000,  19.00000,  21.00000,  13.85182,   9.25546
352049.31487,234869.57814,117179.73672,  29.70000,  39.50000,   2.00000,  18.50000,  24.42447,  26.42447,  24.42447,  21.00000,  19.00000,  21.00000,  13.21223,   7.33670
292444.38756,234841.98841,57602.39915,  29.55000,  39.75000,   2.00000,  18.75000,  25.98642,  27.98642,  25.98642,  21.00000,  19.00000,  21.00000,  13.99321,   9.67964
339900.53298,234868.75040,105031.78258,  29.40000,  40.00000,   2.00000,  19.00000,  25.11729,  27.11729,  25.11729,  21.00000,  19.00000,  21.00000,  13.55865,   8.37594
330109.82448,260155.85011,69953.97437,  29.12500,  40.25000,   2.00000,  19.25000,  25.99480,  27.99480,  25.99480,  21.00000,  19.00000,  21.00000,  13.99740,   9.69220
388119.56568,276920.62493,111198.94074,  28.85000,  40.50000,   2.00000,  19.50000,  25.24328,  27.24328,  25.24328,  21.00000,  19.00000,  21.00000,  13.62164,   8.56492
380884.46354,276898.25250,103986.21103,  28.57500,  40.75000,   2.00000,  19.75000,  25.43006,  27.43006,  25.43006,  21.00000,  19.00000,  21.00000,  13.71503,   8.84510
397787.48103,276895.44125,120892.03978,  28.30000,  41.00000,   2.00000,  20.00000,  24.92770,  26.92770,  24.92770,  21.00000,  19.00000,  21.00000,  13.46385,   8.09154
358418.65402,253050.82036,105367.83367,  28.17500,  41.50000,   2.00000,  20.25000,  25.30043,  27.30043,  25.30043,  21.00000,  19.00000,  21.00000,  13.65022,   8.65065
352842.86665,253056.07535,99786.79130,  28.05000,  42.00000,   2.00000,  20.50000,  25.44540,  27.44540,  25.44540,  21.00000,  19.00000,  21.00000,  13.72270,   8.86811
426432.98009,253060.03760,173372.94250,  27.92500,  42.50000,   2.00000,  20.75000,  23.60446,  25.60446,  23.60446,  21.00000,  19.00000,  21.00000,  12.80223,   6.10669
464295.87644,253015.82409,211280.05235,  27.80000,  43.00000,   2.00000,  21.00000,  22.39577,  24.39577,  22.39577,  21.00000,  19.00000,  21.00000,  12.19788,   4.29365
374200.82595,186473.79713,187727.02882,  27.80000,  43.00000,   2.00000,  21.25000,  22.24248,  24.24248,  22.24248,  21.00000,  19.00000,  21.00000,  12.12124,   4.06372
256126.60276,186468.78826,69657.81450,  27.80000,  43.00000,   2.00000,  21.50000,  25.11526,  27.11526,  25.11526,  21.00000,  19.00000,  21.00000,  13.55763,   8.37289
294368.24110,186527.82550,107840.41559,  27.80000,  43.00000,   2.00000,  21.75000,  24.06931,  26.06931,  24.06931,  21.00000,  19.00000,  21.00000,  13.03466,   6.80397
283877.00641,186521.73882,97355.26759,  27.80000,  43.00000,   2.00000,  22.00000,  24.49596,  26.49596,  24.49596,  21.00000,  19.00000,  21.00000,  13.24798,   7.44393
237412.06430,119098.33399,118313.73031,  27.52500,  43.50000,   2.00000,  22.25000,  23.90488,  25.90488,  23.90488,  21.00000,  19.00000,  21.00000,  12.95244,   6.55732
196534.78230,117755.50157,78779.28074,  27.25000,  44.00000,   2.00000,  22.50000,  24.94051,  26.94051,  24.94051,  21.00000,  19.00000,  21.00000,  13.47025,   8.11076
175094.41137,119344.31085,55750.10052,  26.97500,  44.50000,   2.00000,  22.75000,  25.72657,  27.72657,  25.72657,  21.00000,  19.00000,  21.00000,  13.86329,   9.28986
231932.28668,118250.93186,113681.35482,  26.70000,  45.00000,   2.00000,  23.00000,  24.25469,  26.25469,  24.25469,  21.00000,  19.00000,  21.00000,  13.12735,   7.08204
151374.78905,81151.90746,70222.88159,  26.42500,  46.25000,   2.00000,  23.25000,  25.30459,  27.30459,  25.30459,  21.00000,  19.00000,  21.00000,  13.65229,   8.65688
136027.89326,81167.61294,54860.28033,  26.15000,  47.50000,   2.00000,  23.50000,  25.89557,  27.89557,  25.89557,  21.00000,  19.00000,  21.00000,  13.94779,   9.54336
171230.54645,81157.71108,90072.83537,  25.87500,  48.75000,   2.00000,  23.75000,  22.18129,  24.18129,  22.18129,  21.00000,  19.00000,  21.00000,  12.09064,   3.97193
199672.44706,81270.78533,118401.66173,  25.60000,  50.00000,   2.00000,  24.00000,  24.27761,  26.27761,  24.27761,  21.00000,  19.00000,  21.00000,  13.13881,   7.11642
251956.95703,73743.26474,178213.69230,  25.45000,  51.00000,   3.00000,   0.25000,  28.15377,  28.15377,  22.15377,  16.00000,  16.00000,  21.00000,  12.07688,   3.93065
132545.92815,73755.87768,58790.05047,  25.30000,  52.00000,   3.00000,   0.50000,  28.95034,  28.95034,  22.95034,  16.00000,  16.00000,  21.00000,  12.47517,   5.12551
107111.03292,73897.04725,33213.98566,  25.15000,  53.00000,   3.00000,   0.75000,  31.97061,  31.97061,  25.97061,  16.00000,  16.00000,  21.00000,  13.98530,   9.65591
199533.64930,73898.56552,125635.08378,  25.00000,  54.00000,   3.00000,   1.00000,  29.27985,  29.27985,  23.27985,  16.00000,  16.00000,  21.00000,  12.63992,   5.61977
182590.56269,65864.48911,116726.07357,  24.85000,  55.00000,   3.00000,   1.25000,  29.17620,  29.17620,  23.17620,  16.00000,  16.00000,  21.00000,  12.58810,   5.46430
114776.40981,65827.63425,48948.77556,  24.70000,  56.00000,   3.00000,   1.50000,  29.41948,  29.41948,  23.41948,  16.00000,  16.00000,  21.00000,  12.70974,   5.82923
164934.31821,65970.32081,98963.99740,  24.55000,  57.00000,   3.00000,   1.75000,  29.79076,  29.79076,  23.79076,  16.00000,  16.00000,  21.00000,  12.89538,   6.38614
117619.19684,65775.70219,51843.49465,  24.40000,  58.00000,   3.00000,   2.00000,  31.12757,  31.12757,  25.12757,  16.00000,  16.00000,  21.00000,  13.56378,   8.39135
126274.38676,65820.12503,60454.26173,  24.27500,  59.00000,   3.00000,   2.25000,  28.91054,  28.91054,  22.91054,  16.00000,  16.00000,  21.00000,  12.45527,   5.06580
102694.68314,65956.05367,36738.62947,  24.15000,  60.00000,   3.00000,   2.50000,  31.08789,  31.08789,  25.08789,  16.00000,  16.00000,  21.00000,  13.54394,   8.33183
152742.09344,65966.54375,86775.54970,  24.02500,  61.00000,   3.00000,   2.75000,  30.51654,  30.51654,  24.51654,  16.00000,  16.00000,  21.00000,  13.25827,   7.47481
223338.93959,65821.74761,157517.19198,  23.90000,  62.00000,   3.00000,   3.00000,  28.43628,  28.43628,  22.43628,  16.00000,  16.00000,  21.00000,  12.21814,   4.35443
132280.00374,73301.68884,58978.31490,  23.75000,  63.00000,   3.00000,   3.25000,  28.57449,  28.57449,  22.57449,  16.00000,  16.00000,  21.00000,  12.28725,   4.56174
150468.02628,73428.02039,77040.00588,  23.60000,  64.00000,   3.00000,   3.50000,  30.39027,  30.39027,  24.39027,  16.00000,  16.00000,  21.00000,  13.19513,   7.28540
139232.66203,73255.89920,65976.76283,  23.45000,  65.00000,   3.00000,   3.75000,  30.72792,  30.72792,  24.72792,  16.00000,  16.00000,  21.00000,  13.36396,   7.79189
122876.16429,73287.54609,49588.61821,  23.30000,  66.00000,   3.00000,   4.00000,  29.56546,  29.56546,  23.56546,  16.00000,  16.00000,  21.00000,  12.78273,   6.04819
253219.79219,100919.23737,152300.55482,  23.30000,  67.25000,   3.00000,   4.25000,  28.35922,  28.35922,  22.35922,  16.00000,  16.00000,  21.00000,  12.17961,   4.23883
216091.75013,83986.97312,132104.77701,  23.30000,  68.50000,   3.00000,   4.50000,  28.36361,  28.36361,  22.36361,  16.00000,  16.00000,  21.00000,  12.18180,   4.24541
126784.21801,84027.16115,42757.05686,  23.30000,  69.75000,   3.00000,   4.75000,  29.63362,  29.63362,  23.63362,  16.00000,  16.00000,  21.00000,  12.81681,   6.15043
146919.79467,84169.82298,62749.97170,  23.30000,  71.00000,   3.00000,   5.00000,  30.66971,  30.66971,  24.66971,  16.00000,  16.00000,  21.00000,  13.33486,   7.70457
313669.25110,181621.14480,132048.10629,  23.30000,  71.75000,   3.00000,   5.25000,  28.58775,  28.58775,  22.58775,  16.00000,  16.00000,  21.00000,  12.29387,   4.58162
221905.82953,181691.34585,40214.48368,  23.30000,  72.50000,   3.00000,   5.50000,  30.23041,  30.23041,  24.23041,  16.00000,  16.00000,  21.00000,  13.11520,   7.04561
324061.36893,181740.69015,142320.67879,  23.30000,  73.25000,   3.00000,   5.75000,  28.38258,  28.38258,  22.38258,  16.00000,  16.00000,  21.00000,  12.19129,   4.27387
219043.57485,181740.69015,37302.88471,  23.30000,  74.00000,   3.00000,   6.00000,  31.86728,  31.86728,  25.86728,  16.00000,  16.00000,  21.00000,  13.93364,   9.50092
341556.92571,238848.86949,102708.05622,  23.02500,  73.25000,   3.00000,   6.25000,  29.87029,  29.87029,  23.87029,  16.00000,  16.00000,  21.00000,  12.93515,   6.50544
361111.56282,238838.32353,122273.23929,  22.75000,  72.50000,   3.00000,   6.50000,  29.13401,  29.13401,  23.13401,  16.00000,  16.00000,  21.00000,  12.56701,   5.40102
291145.25331,238827.76496,52317.48835,  22.47500,  71.75000,   3.00000,   6.75000,  31.28279,  31.28279,  25.28279,  16.00000,  16.00000,  21.00000,  13.64140,   8.62419
315549.75365,238817.19522,76732.55843,  22.20000,  71.00000,   3.00000,   7.00000,  30.65387,  30.65387,  24.65387,  16.00000,  16.00000,  21.00000,  13.32693,   7.68080
261816.92262,196551.26784,65265.65477,  22.47500,  70.50000,   3.00000,   7.25000,  31.24915,  31.24915,  25.24915,  16.00000,  16.00000,  21.00000,  13.62457,   8.57372
291860.03722,196561.82641,95298.21081,  22.75000,  70.00000,   3.00000,   7.50000,  24.71229,  26.71229,  24.71229,  21.00000,  19.00000,  21.00000,  13.35615,   7.76844
305660.74175,196572.37237,109088.36938,  23.02500,  69.50000,   3.00000,   7.75000,  24.38457,  26.38457,  24.38457,  21.00000,  19.00000,  21.00000,  13.19229,   7.27686
322511.23728,195412.88808,127098.34919,  23.30000,  69.00000,   3.00000,   8.00000,  23.80573,  25.80573,  23.80573,  21.00000,  19.00000,  21.00000,  12.90287,   6.40860
222199.86344,167227.31875,54972.54468,  23.30000,  69.00000,   3.00000,   8.25000,  25.80505,  27.80505,  25.80505,  21.00000,  19.00000,  21.00000,  13.90252,   9.40757
298832.08125,167227.07434,131605.00691,  23.30000,  69.00000,   3.00000,   8.50000,  23.78907,  25.78907,  23.78907,  21.00000,  19.00000,  21.00000,  12.89454,   6.38361
254493.15029,167221.32830,87271.82199,  23.30000,  69.00000,   3.00000,   8.75000,  24.90075,  26.90075,  24.90075,  21.00000,  19.00000,  21.00000,  13.45038,   8.05113
252639.12206,167210.16016,85428.96191,  23.30000,  69.00000,   3.00000,   9.00000,  25.03399,  27.03399,  25.03399,  21.00000,  19.00000,  21.00000,  13.51700,   8.25099
203321.15897,118518.35055,84802.80842,  22.47500,  69.50000,   3.00000,   9.25000,  25.02742,  27.02742,  25.02742,  21.00000,  19.00000,  21.00000,  13.51371,   8.24113
187008.81698,118517.60332,68491.21366,  21.65000,  70.00000,   3.00000,   9.50000,  25.38336,  27.38336,  25.38336,  21.00000,  19.00000,  21.00000,  13.69168,   8.77504
290210.42983,118514.83541,171695.59442,  20.82500,  70.50000,   3.00000,   9.75000,  22.17433,  24.17433,  22.17433,  21.00000,  19.00000,  21.00000,  12.08717,   3.96150
253511.81041,118432.99298,135078.81743,  20.00000,  71.00000,   3.00000,  10.00000,  22.25735,  24.25735,  22.25735,  21.00000,  19.00000,  21.00000,  12.12868,   4.08603
231021.01920,119644.01985,111376.99935,  20.27500,  71.00000,   3.00000,  10.25000,  22.72514,  24.72514,  22.72514,  21.00000,  19.00000,  21.00000,  12.36257,   4.78771
220630.83959,118320.69851,102310.14108,  20.55000,  71.00000,   3.00000,  10.50000,  23.08695,  25.08695,  23.08695,  21.00000,  19.00000,  21.00000,  12.54348,   5.33043
171287.41814,119677.46440,51609.95374,  20.82500,  71.00000,   3.00000,  10.75000,  25.29675,  27.29675,  25.29675,  21.00000,  19.00000,  21.00000,  13.64838,   8.64513
188375.20651,119034.77770,69340.42882,  21.10000,  71.00000,   3.00000,  11.00000,  24.55852,  26.55852,  24.55852,  21.00000,  19.00000,  21.00000,  13.27926,   7.53777
173287.98281,118477.42721,54810.55560,  21.10000,  70.25000,   3.00000,  11.25000,  25.24484,  27.24484,  25.24484,  21.00000,  19.00000,  21.00000,  13.62242,   8.56726
160924.64040,118490.24736,42434.39304,  21.10000,  69.50000,   3.00000,  11.50000,  25.99521,  27.99521,  25.99521,  21.00000,  19.00000,  21.00000,  13.99760,   9.69281
194784.27652,118498.86066,76285.41586,  21.10000,  68.75000,   3.00000,  11.75000,  24.73432,  26.73432,  24.73432,  21.00000,  19.00000,  21.00000,  13.36716,   7.80148
241075.88978,118478.66340,122597.22638,  21.10000,  68.00000,   3.00000,  12.00000,  23.20153,  25.20153,  23.20153,  21.00000,  19.00000,  21.00000,  12.60077,   5.50230
215867.60797,108738.19150,107129.41648,  21.10000,  67.50000,   3.00000,  12.25000,  23.49898,  25.49898,  23.49898,  21.00000,  19.00000,  21.00000,  12.74949,   5.94847
202339.76357,108742.95019,93596.81338,  21.10000,  67.00000,   3.00000,  12.50000,  23.82775,  25.82775,  23.82775,  21.00000,  19.00000,  21.00000,  12.91388,   6.44163
188412.35455,108743.67803,79668.67652,  21.10000,  66.50000,   3.00000,  12.75000,  24.24385,  26.24385,  24.24385,  21.00000,  19.00000,  21.00000,  13.12193,   7.06578
173354.57005,108751.42852,64603.14153,  21.10000,  66.00000,   3.00000,  13.00000,  24.85029,  26.85029,  24.85029,  21.00000,  19.00000,  21.00000,  13.42515,   7.97544
200566.46426,108772.68638,91793.77788,  21.37500,  65.00000,   3.00000,  13.25000,  23.99336,  25.99336,  23.99336,  21.00000,  19.00000,  21.00000,  12.99668,   6.69005
229662.47658,108764.56611,120897.91047,  21.65000,  64.00000,   3.00000,  13.50000,  22.95382,  24.95382,  22.95382,  21.00000,  19.00000,  21.00000,  12.47691,   5.13072
226943.88824,108748.49701,118195.39124,  21.92500,  63.00000,   3.00000,  13.75000,  22.95037,  24.95037,  22.95037,  21.00000,  19.00000,  21.00000,  12.47518,   5.12555
203558.05643,108754.34381,94803.71263,  22.20000,  62.00000,   3.00000,  14.00000,  23.69578,  25.69578,  23.69578,  21.00000,  19.00000,  21.00000,  12.84789,   6.24366
218657.59459,108753.16715,109904.42744,  22.07500,  61.25000,   3.00000,  14.25000,  23.00935,  25.00935,  23.00935,  21.00000,  19.00000,  21.00000,  12.50467,   5.21402
205279.59183,108739.96703,96539.62480,  21.95000,  60.50000,   3.00000,  14.50000,  23.41786,  25.41786,  23.41786,  21.00000,  19.00000,  21.00000,  12.70893,   5.82679
155472.74260,108749.47032,46723.27228,  21.82500,  59.75000,   3.00000,  14.75000,  25.50712,  27.50712,  25.50712,  21.00000,  19.00000,  21.00000,  13.75356,   8.96068
188678.99331,108768.29004,79910.70327,  21.70000,  59.00000,   3.00000,  15.00000,  23.98241,  25.98241,  23.98241,  21.00000,  19.00000,  21.00000,  12.99120,   6.67361
201947.91292,138035.53841,63912.37451,  21.42500,  59.50000,   3.00000,  15.25000,  24.61095,  26.61095,  24.61095,  21.00000,  19.00000,  21.00000,  13.30548,   7.61643
183323.30382,138054.06781,45269.23601,  21.15000,  60.00000,   3.00000,  15.50000,  25.63141,  27.63141,  25.63141,  21.00000,  19.00000,  21.00000,  13.81570,   9.14711
187510.93523,138075.23773,49435.69750,  20.87500,  60.50000,   3.00000,  15.75000,  25.40860,  27.40860,  25.40860,  21.00000,  19.00000,  21.00000,  13.70430,   8.81290
192141.83811,138066.14175,54075.69636,  20.60000,  61.00000,   3.00000,  16.00000,  25.20732,  27.20732,  25.20732,  21.00000,  19.00000,  21.00000,  13.60366,   8.51098
274768.97794,173013.84176,101755.13618,  20.17500,  62.00000,   3.00000,  16.25000,  23.31092,  25.31092,  23.31092,  21.00000,  19.00000,  21.00000,  12.65546,   5.66638
242440.37004,172970.34097,69470.02907,  19.75000,  63.00000,   3.00000,  16.50000,  24.27396,  26.27396,  24.27396,  21.00000,  19.00000,  21.00000,  13.13698,   7.11093
267753.59520,172989.44875,94764.14644,  19.32500,  64.00000,   3.00000,  16.75000,  23.22238,  25.22238,  23.22238,  21.00000,  19.00000,  21.00000,  12.61119,   5.53358
226071.62305,172957.79586,53113.82719,  18.90000,  65.00000,   3.00000,  17.00000,  24.97286,  26.97286,  24.97286,  21.00000,  19.00000,  21.00000,  13.48643,   8.15929
269336.53209,226772.72135,42563.81074,  18.75000,  66.25000,   3.00000,  17.25000,  25.96097,  27.96097,  25.96097,  21.00000,  19.00000,  21.00000,  13.98048,   9.64145
306120.76191,226793.05914,79327.70277,  18.60000,  67.50000,   3.00000,  17.50000,  23.87087,  25.87087,  23.87087,  21.00000,  19.00000,  21.00000,  12.93543,   6.50630
283939.16707,226747.55670,57191.61037,  18.45000,  68.75000,   3.00000,  17.75000,  24.88243,  26.88243,  24.88243,  21.00000,  19.00000,  21.00000,  13.44122,   8.02365
353070.61269,226768.72090,126301.89179,  18.30000,  70.00000,   3.00000,  18.00000,  22.21508,  24.21508,  22.21508,  21.00000,  19.00000,  21.00000,  12.10754,   4.02262
344942.14311,233977.87006,110964.27305,  17.90000,  70.00000,   3.00000,  18.25000,  22.37423,  24.37423,  22.37423,  21.00000,  19.00000,  21.00000,  12.18711,   4.26134
290059.38185,233974.41587,56084.96598,  17.50000,  70.00000,   3.00000,  18.50000,  24.42926,  26.42926,  24.42926,  21.00000,  19.00000,  21.00000,  13.21463,   7.34389
275622.31026,234011.10628,41611.20399,  17.10000,  70.00000,   3.00000,  18.75000,  25.90058,  27.90058,  25.90058,  21.00000,  19.00000,  21.00000,  13.95029,   9.55087
310533.05853,234026.42179,76506.63674,  16.70000,  70.00000,   3.00000,  19.00000,  23.31425,  25.31425,  23.31425,  21.00000,  19.00000,  21.00000,  12.65713,   5.67138
349928.90962,259325.87193,90603.03770,  16.42500,  70.50000,   3.00000,  19.25000,  22.65132,  24.65132,  22.65132,  21.00000,  19.00000,  21.00000,  12.32566,   4.67698
375077.49207,276061.85823,99015.63384,  16.15000,  71.00000,   3.00000,  19.50000,  22.11400,  24.11400,  22.11400,  21.00000,  19.00000,  21.00000,  12.05700,   3.87100
317066.99630,276041.60208,41025.39422,  15.87500,  71.50000,   3.00000,  19.75000,  25.77227,  27.77227,  25.77227,  21.00000,  19.00000,  21.00000,  13.88613,   9.35840
333563.08357,276096.94056,57466.14301,  15.60000,  72.00000,   3.00000,  20.00000,  24.19870,  26.19870,  24.19870,  21.00000,  19.00000,  21.00000,  13.09935,   6.99806
318234.43679,252401.76189,65832.67490,  15.60000,  71.50000,   3.00000,  20.25000,  23.67012,  25.67012,  23.67012,  21.00000,  19.00000,  21.00000,  12.83506,   6.20518
327498.34042,252390.79759,75107.54283,  15.60000,  71.00000,   3.00000,  20.50000,  23.25345,  25.25345,  23.25345,  21.00000,  19.00000,  21.00000,  12.62672,   5.58017
330547.37592,252384.58179,78162.79412,  15.60000,  70.50000,   3.00000,  20.75000,  23.12227,  25.12227,  23.12227,  21.00000,  19.00000,  21.00000,  12.56113,   5.38340
325332.87296,252382.32532,72950.54764,  15.60000,  70.00000,   3.00000,  21.00000,  23.39984,  25.39984,  23.39984,  21.00000,  19.00000,  21.00000,  12.69992,   5.79976
263443.05112,186308.71639,77134.33473,  15.60000,  70.00000,   3.00000,  21.25000,  23.09234,  25.09234,  23.09234,  21.00000,  19.00000,  21.00000,  12.54617,   5.33851
238764.32056,186301.92532,52462.39524,  15.60000,  70.00000,   3.00000,  21.50000,  24.50461,  26.50461,  24.50461,  21.00000,  19.00000,  21.00000,  13.25230,   7.45691
250862.94976,186319.40041,64543.54935,  15.60000,  70.00000,   3.00000,  21.75000,  23.67367,  25.67367,  23.67367,  21.00000,  19.00000,  21.00000,  12.83684,   6.21051
229232.78401,186311.75340,42921.03061,  15.60000,  70.00000,   3.00000,  22.00000,  25.53553,  27.53553,  25.53553,  21.00000,  19.00000,  21.00000,  13.76776,   9.00329
160707.96423,119081.93861,41626.02562,  15.60000,  70.00000,   3.00000,  22.25000,  25.76938,  27.76938,  25.76938,  21.00000,  19.00000,  21.00000,  13.88469,   9.35407
214431.35825,117746.80550,96684.55275,  15.60000,  70.00000,   3.00000,  22.50000,  22.08094,  24.08094,  22.08094,  21.00000,  19.00000,  21.00000,  12.04047,   3.82141
164641.07626,118850.32465,45790.75161,  15.60000,  70.00000,   3.00000,  22.75000,  24.86071,  26.86071,  24.86071,  21.00000,  19.00000,  21.00000,  13.43035,   7.99106
179201.37613,117991.83534,61209.54080,  15.60000,  70.00000,   3.00000,  23.00000,  23.62010,  25.62010,  23.62010,  21.00000,  19.00000,  21.00000,  12.81005,   6.13015
170169.30872,80963.58198,89205.72674,  15.45000,  71.25000,   3.00000,  23.25000,  22.15136,  24.15136,  22.15136,  21.00000,  19.00000,  21.00000,  12.07568,   3.92703
122155.49202,80944.10344,41211.38858,  15.30000,  72.50000,   3.00000,  23.50000,  25.25689,  27.25689,  25.25689,  21.00000,  19.00000,  21.00000,  13.62844,   8.58533
112939.46196,80962.78441,31976.67755,  15.15000,  73.75000,   3.00000,  23.75000,  25.22784,  27.22784,  25.22784,  21.00000,  19.00000,  21.00000,  13.61392,   8.54176
128421.15054,81111.09137,47310.05917,  15.00000,  75.00000,   3.00000,  24.00000,  24.63342,  26.63342,  24.63342,  21.00000,  19.00000,  21.00000,  13.31671,   7.65014
150859.19949,73554.44309,77304.75640,  15.00000,  75.75000,   4.00000,   0.25000,  28.26841,  28.26841,  22.26841,  16.00000,  16.00000,  21.00000,  12.13420,   4.10261
105830.89782,73580.48481,32250.41301,  15.00000,  76.50000,   4.00000,   0.50000,  30.43733,  30.43733,  24.43733,  16.00000,  16.00000,  21.00000,  13.21866,   7.35599
105876.79440,73722.57852,32154.21588,  15.00000,  77.25000,   4.00000,   0.75000,  30.90713,  30.90713,  24.90713,  16.00000,  16.00000,  21.00000,  13.45357,   8.06070
105443.35999,73751.73288,31691.62711,  15.00000,  78.00000,   4.00000,   1.00000,  31.39221,  31.39221,  25.39221,  16.00000,  16.00000,  21.00000,  13.69611,   8.78832
100461.83404,65833.08883,34628.74521,  14.72500,  79.25000,   4.00000,   1.25000,  30.41156,  30.41156,  24.41156,  16.00000,  16.00000,  21.00000,  13.20578,   7.31735
99741.19903,65830.60447,33910.59456,  14.45000,  80.50000,   4.00000,   1.50000,  30.50111,  30.50111,  24.50111,  16.00000,  16.00000,  21.00000,  13.25056,   7.45167
97275.12625,65827.71809,31447.40816,  14.17500,  81.75000,   4.00000,   1.75000,  31.47554,  31.47554,  25.47554,  16.00000,  16.00000,  21.00000,  13.73777,   8.91331
113475.51793,65824.59099,47650.92693,  13.90000,  83.00000,   4.00000,   2.00000,  30.25984,  30.25984,  24.25984,  16.00000,  16.00000,  21.00000,  13.12992,   7.08976
103315.05791,65809.11972,37505.93819,  13.75000,  84.00000,   4.00000,   2.25000,  31.63395,  31.63395,  25.63395,  16.00000,  16.00000,  21.00000,  13.81697,   9.15092
106135.94696,65687.62298,40448.32398,  13.60000,  85.00000,   4.00000,   2.50000,  29.54149,  29.54149,  23.54149,  16.00000,  16.00000,  21.00000,  12.77075,   6.01224
96799.19524,65780.21207,31018.98317,  13.45000,  86.00000,   4.00000,   2.75000,  31.95608,  31.95608,  25.95608,  16.00000,  16.00000,  21.00000,  13.97804,   9.63413
117377.25323,65806.75334,51570.49989,  13.30000,  87.00000,   4.00000,   3.00000,  29.70696,  29.70696,  23.70696,  16.00000,  16.00000,  21.00000,  12.85348,   6.26044
133618.90309,72193.15365,61425.74944,  13.30000,  87.00000,   4.00000,   3.25000,  28.84108,  28.84108,  22.84108,  16.00000,  16.00000,  21.00000,  12.42054,   4.96162
103547.34880,72197.91528,31349.43352,  13.30000,  87.00000,   4.00000,   3.50000,  31.05853,  31.05853,  25.05853,  16.00000,  16.00000,  21.00000,  13.52927,   8.28780
118358.44693,72326.46625,46031.98068,  13.30000,  87.00000,   4.00000,   3.75000,  30.20792,  30.20792,  24.20792,  16.00000,  16.00000,  21.00000,  13.10396,   7.01188
122072.13593,72159.53309,49912.60284,  13.30000,  87.00000,   4.00000,   4.00000,  29.72257,  29.72257,  23.72257,  16.00000,  16.00000,  21.00000,  12.86128,   6.28385
130822.48593,99669.56818,31152.91775,  13.30000,  87.75000,   4.00000,   4.25000,  31.75439,  31.75439,  25.75439,  16.00000,  16.00000,  21.00000,  13.87720,   9.33159
132847.70293,83055.00510,49792.69783,  13.30000,  88.50000,   4.00000,   4.50000,  30.01484,  30.01484,  24.01484,  16.00000,  16.00000,  21.00000,  13.00742,   6.72227
137486.57322,82892.19977,54594.37345,  13.30000,  89.25000,   4.00000,   4.75000,  29.43074,  29.43074,  23.43074,  16.00000,  16.00000,  21.00000,  12.71537,   5.84611
114941.86939,82920.35146,32021.51793,  13.30000,  90.00000,   4.00000,   5.00000,  31.11494,  31.11494,  25.11494,  16.00000,  16.00000,  21.00000,  13.55747,   8.37241
250570.41662,180567.96150,70002.45512,  13.30000,  89.25000,   4.00000,   5.25000,  28.65177,  28.65177,  22.65177,  16.00000,  16.00000,  21.00000,  12.32589,   4.67766
263500.05606,180485.07265,83014.98341,  13.30000,  88.50000,   4.00000,   5.50000,  28.11570,  28.11570,  22.11570,  16.00000,  16.00000,  21.00000,  12.05785,   3.87355
230223.24124,180510.24436,49712.99688,  13.30000,  87.75000,   4.00000,   5.75000,  28.61451,  28.61451,  22.61451,  16.00000,  16.00000,  21.00000,  12.30725,   4.62176
230590.31468,180572.93918,50017.37550,  13.30000,  87.00000,   4.00000,   6.00000,  29.97600,  29.97600,  23.97600,  16.00000,  16.00000,  21.00000,  12.98800,   6.66400
282054.71635,237442.12537,44612.59098,  13.57500,  87.00000,   4.00000,   6.25000,  30.88450,  30.88450,  24.88450,  16.00000,  16.00000,  21.00000,  13.44225,   8.02675
306831.81259,237434.50098,69397.31162,  13.85000,  87.00000,   4.00000,   6.50000,  29.01353,  29.01353,  23.01353,  16.00000,  16.00000,  21.00000,  12.50677,   5.22030
282595.56655,237438.91543,45156.65112,  14.12500,  87.00000,   4.00000,   6.75000,  31.05228,  31.05228,  25.05228,  16.00000,  16.00000,  21.00000,  13.52614,   8.27842
333449.10607,237443.64014,96005.46594,  14.40000,  87.00000,   4.00000,   7.00000,  28.17062,  28.17062,  22.17062,  16.00000,  16.00000,  21.00000,  12.08531,   3.95593
259073.49377,195138.81440,63934.67937,  14.82500,  84.75000,   4.00000,   7.25000,  29.51896,  29.51896,  23.51896,  16.00000,  16.00000,  21.00000,  12.75948,   5.97844
259452.97992,195145.13825,64307.84168,  15.25000,  82.50000,   4.00000,   7.50000,  23.59895,  25.59895,  23.59895,  21.00000,  19.00000,  21.00000,  12.79948,   6.09843
240020.81212,195141.68785,44879.12427,  15.67500,  80.25000,   4.00000,   7.75000,  25.30958,  27.30958,  25.30958,  21.00000,  19.00000,  21.00000,  13.65479,   8.66437
239823.34428,195171.19722,44652.14706,  16.10000,  78.00000,   4.00000,   8.00000,  25.63861,  27.63861,  25.63861,  21.00000,  19.00000,  21.00000,  13.81931,   9.15792
218593.34862,167104.59115,51488.75747,  16.25000,  77.25000,   4.00000,   8.25000,  24.97895,  26.97895,  24.97895,  21.00000,  19.00000,  21.00000,  13.48948,   8.16843
261463.65330,167071.88048,94391.77282,  16.40000,  76.50000,   4.00000,   8.50000,  22.56572,  24.56572,  22.56572,  21.00000,  19.00000,  21.00000,  12.28286,   4.54858
265011.41906,167054.66490,97956.75416,  16.55000,  75.75000,   4.00000,   8.75000,  22.35573,  24.35573,  22.35573,  21.00000,  19.00000,  21.00000,  12.17787,   4.23360
240408.22330,167053.35747,73354.86584,  16.70000,  75.00000,   4.00000,   9.00000,  23.20146,  25.20146,  23.20146,  21.00000,  19.00000,  21.00000,  12.60073,   5.50220
193075.82244,118386.20597,74689.61647,  16.82500,  73.75000,   4.00000,   9.25000,  23.09927,  25.09927,  23.09927,  21.00000,  19.00000,  21.00000,  12.54964,   5.34891
164887.02158,118398.35367,46488.66791,  16.95000,  72.50000,   4.00000,   9.50000,  25.08046,  27.08046,  25.08046,  21.00000,  19.00000,  21.00000,  13.54023,   8.32068
182236.39859,118422.75746,63813.64112,  17.07500,  71.25000,   4.00000,   9.75000,  23.69579,  25.69579,  23.69579,  21.00000,  19.00000,  21.00000,  12.84789,   6.24368
199840.73078,118411.71378,81429.01700,  17.20000,  70.00000,   4.00000,  10.00000,  22.75749,  24.75749,  22.75749,  21.00000,  19.00000,  21.00000,  12.37874,   4.83623
171953.95933,119644.93522,52309.02411,  16.92500,  70.50000,   4.00000,  10.25000,  24.38463,  26.38463,  24.38463,  21.00000,  19.00000,  21.00000,  13.19231,   7.27694
208006.11300,118342.40841,89663.70459,  16.65000,  71.00000,   4.00000,  10.50000,  22.04624,  24.04624,  22.04624,  21.00000,  19.00000,  21.00000,  12.02312,   3.76936
160498.41089,119478.99901,41019.41189,  16.37500,  71.50000,   4.00000,  10.75000,  25.64000,  27.64000,  25.64000,  21.00000,  19.00000,  21.00000,  13.82000,   9.16001
165612.39664,118882.99806,46729.39858,  16.10000,  72.00000,   4.00000,  11.00000,  24.71624,  26.71624,  24.71624,  21.00000,  19.00000,  21.00000,  13.35812,   7.77435
171880.26967,118382.84695,53497.42272,  15.82500,  74.25000,   4.00000,  11.25000,  23.95436,  25.95436,  23.95436,  21.00000,  19.00000,  21.00000,  12.97718,   6.63155
157335.49779,118361.29608,38974.20171,  15.55000,  76.50000,   4.00000,  11.50000,  25.75757,  27.75757,  25.75757,  21.00000,  19.00000,  21.00000,  13.87879,   9.33636
184268.99984,118374.90614,65894.09370,  15.27500,  78.75000,   4.00000,  11.75000,  23.09725,  25.09725,  23.09725,  21.00000,  19.00000,  21.00000,  12.54862,   5.34587
171838.92240,118340.35843,53498.56397,  15.00000,  81.00000,   4.00000,  12.00000,  23.77378,  25.77378,  23.77378,  21.00000,  19.00000,  21.00000,  12.88689,   6.36067
161275.24603,108647.11625,52628.12978,  15.15000,  82.50000,   4.00000,  12.25000,  23.88256,  25.88256,  23.88256,  21.00000,  19.00000,  21.00000,  12.94128,   6.52384
187215.22923,108643.19145,78572.03778,  15.30000,  84.00000,   4.00000,  12.50000,  22.68007,  24.68007,  22.68007,  21.00000,  19.00000,  21.00000,  12.34004,   4.72011
192867.40792,108623.26707,84244.14086,  15.45000,  85.50000,   4.00000,  12.75000,  22.56496,  24.56496,  22.56496,  21.00000,  19.00000,  21.00000,  12.28248,   4.54745
187589.38278,108624.31260,78965.07018,  15.60000,  87.00000,   4.00000,  13.00000,  22.84388,  24.84388,  22.84388,  21.00000,  19.00000,  21.00000,  12.42194,   4.96583
154662.44105,108647.06036,46015.38069,  16.00000,  84.00000,   4.00000,  13.25000,  24.72867,  26.72867,  24.72867,  21.00000,  19.00000,  21.00000,  13.36433,   7.79300
162083.13606,108664.55739,53418.57866,  16.40000,  81.00000,   4.00000,  13.50000,  24.19117,  26.19117,  24.19117,  21.00000,  19.00000,  21.00000,  13.09559,   6.98676
185953.15767,108669.98000,77283.17767,  16.80000,  78.00000,   4.00000,  13.75000,  22.99109,  24.99109,  22.99109,  21.00000,  19.00000,  21.00000,  12.49554,   5.18663
149983.43946,108664.39772,41319.04174,  17.20000,  75.00000,   4.00000,  14.00000,  25.56055,  27.56055,  25.56055,  21.00000,  19.00000,  21.00000,  13.78028,   9.04083
150416.82581,108669.78903,41747.03678,  17.47500,  73.75000,   4.00000,  14.25000,  25.56103,  27.56103,  25.56103,  21.00000,  19.00000,  21.00000,  13.78052,   9.04155
156321.60290,108683.84807,47637.75483,  17.75000,  72.50000,   4.00000,  14.50000,  24.92047,  26.92047,  24.92047,  21.00000,  19.00000,  21.00000,  13.46023,   8.08070
174304.71224,108686.75483,65617.95741,  18.02500,  71.25000,   4.00000,  14.75000,  23.90145,  25.90145,  23.90145,  21.00000,  19.00000,  21.00000,  12.95073,   6.55218
