TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
219552.18184,108686.07977,110866.10207,  18.30000,  70.00000,   4.00000,  15.00000,  22.10940,  24.10940,  22.10940,  21.00000,  19.00000,  21.00000,  12.05470,   3.86409
218221.41366,137944.66712,80276.74654,  18.45000,  68.75000,   4.00000,  15.25000,  23.15837,  25.15837,  23.15837,  21.00000,  19.00000,  21.00000,  12.57918,   5.43755
188157.51882,137981.38510,50176.13372,  18.60000,  67.50000,   4.00000,  15.50000,  24.75256,  26.75256,  24.75256,  21.00000,  19.00000,  21.00000,  13.37628,   7.82884
188408.49028,138017.29690,50391.19338,  18.75000,  66.25000,   4.00000,  15.75000,  24.83417,  26.83417,  24.83417,  21.00000,  19.00000,  21.00000,  13.41709,   7.95126
234443.92849,138021.34024,96422.58825,  18.90000,  65.00000,   4.00000,  16.00000,  22.59857,  24.59857,  22.59857,  21.00000,  19.00000,  21.00000,  12.29929,   4.59786
269853.52978,172933.22339,96920.30640,  18.75000,  64.00000,   4.00000,  16.25000,  22.35341,  24.35341,  22.35341,  21.00000,  19.00000,  21.00000,  12.17671,   4.23012
242378.59810,172933.12248,69445.47561,  18.60000,  63.00000,   4.00000,  16.50000,  23.44290,  25.44290,  23.44290,  21.00000,  19.00000,  21.00000,  12.72145,   5.86434
220388.30042,172947.93408,47440.36634,  18.45000,  62.00000,   4.00000,  16.75000,  24.97852,  26.97852,  24.97852,  21.00000,  19.00000,  21.00000,  13.48926,   8.16778
214422.78435,172973.27893,41449.50543,  18.30000,  61.00000,   4.00000,  17.00000,  25.64534,  27.64534,  25.64534,  21.00000,  19.00000,  21.00000,  13.82267,   9.16800
317224.46329,226759.70840,90464.75489,  18.02500,  61.50000,   4.00000,  17.25000,  22.64698,  24.64698,  22.64698,  21.00000,  19.00000,  21.00000,  12.32349,   4.67047
293530.64588,226697.14048,66833.50540,  17.75000,  62.00000,   4.00000,  17.50000,  23.66113,  25.66113,  23.66113,  21.00000,  19.00000,  21.00000,  12.83056,   6.19169
322998.43366,226717.71371,96280.71994,  17.47500,  62.50000,   4.00000,  17.75000,  22.20757,  24.20757,  22.20757,  21.00000,  19.00000,  21.00000,  12.10378,   4.01135
267167.21193,226680.52817,40486.68376,  17.20000,  63.00000,   4.00000,  18.00000,  25.75588,  27.75588,  25.75588,  21.00000,  19.00000,  21.00000,  13.87794,   9.33383
300843.28028,234517.03989,66326.24039,  16.80000,  63.50000,   4.00000,  18.25000,  23.66143,  25.66143,  23.66143,  21.00000,  19.00000,  21.00000,  12.83072,   6.19215
281466.56054,234462.78933,47003.77122,  16.40000,  64.00000,   4.00000,  18.50000,  24.85957,  26.85957,  24.85957,  21.00000,  19.00000,  21.00000,  13.42978,   7.98935
313764.53200,234475.37802,79289.15398,  16.00000,  64.50000,   4.00000,  18.75000,  22.68907,  24.68907,  22.68907,  21.00000,  19.00000,  21.00000,  12.34454,   4.73361
276219.11231,234418.09368,41801.01863,  15.60000,  65.00000,   4.00000,  19.00000,  25.23605,  27.23605,  25.23605,  21.00000,  19.00000,  21.00000,  13.61803,   8.55408
312311.90241,259775.08395,52536.81845,  15.17500,  66.00000,   4.00000,  19.25000,  24.22988,  26.22988,  24.22988,  21.00000,  19.00000,  21.00000,  13.11494,   7.04482
325914.08023,276500.62887,49413.45136,  14.75000,  67.00000,   4.00000,  19.50000,  24.42635,  26.42635,  24.42635,  21.00000,  19.00000,  21.00000,  13.21318,   7.33953
353814.00019,276487.72131,77326.27888,  14.32500,  68.00000,   4.00000,  19.75000,  22.69370,  24.69370,  22.69370,  21.00000,  19.00000,  21.00000,  12.34685,   4.74056
338543.69597,276442.68877,62101.00720,  13.90000,  69.00000,   4.00000,  20.00000,  23.29252,  25.29252,  23.29252,  21.00000,  19.00000,  21.00000,  12.64626,   5.63877
293108.11079,252682.24872,40425.86207,  13.75000,  69.00000,   4.00000,  20.25000,  25.16959,  27.16959,  25.16959,  21.00000,  19.00000,  21.00000,  13.58479,   8.45438
298158.75205,252699.94964,45458.80242,  13.60000,  69.00000,   4.00000,  20.50000,  24.72758,  26.72758,  24.72758,  21.00000,  19.00000,  21.00000,  13.36379,   7.79137
292677.47633,252691.77315,39985.70318,  13.45000,  69.00000,   4.00000,  20.75000,  25.46476,  27.46476,  25.46476,  21.00000,  19.00000,  21.00000,  13.73238,   8.89713
316890.35693,252693.43279,64196.92414,  13.30000,  69.00000,   4.00000,  21.00000,  23.31415,  25.31415,  23.31415,  21.00000,  19.00000,  21.00000,  12.65707,   5.67122
242776.14520,186258.77589,56517.36931,  13.30000,  69.75000,   4.00000,  21.25000,  23.71604,  25.71604,  23.71604,  21.00000,  19.00000,  21.00000,  12.85802,   6.27405
225433.80035,186270.82952,39162.97083,  13.30000,  70.50000,   4.00000,  21.50000,  25.32093,  27.32093,  25.32093,  21.00000,  19.00000,  21.00000,  13.66047,   8.68140
226115.79773,186280.91332,39834.88441,  13.30000,  71.25000,   4.00000,  21.75000,  25.40938,  27.40938,  25.40938,  21.00000,  19.00000,  21.00000,  13.70469,   8.81407
238315.57877,186280.90954,52034.66922,  13.30000,  72.00000,   4.00000,  22.00000,  24.09568,  26.09568,  24.09568,  21.00000,  19.00000,  21.00000,  13.04784,   6.84352
202021.94743,119056.29217,82965.65526,  13.45000,  72.00000,   4.00000,  22.25000,  22.36759,  24.36759,  22.36759,  21.00000,  19.00000,  21.00000,  12.18380,   4.25139
169547.03486,117701.53961,51845.49525,  13.60000,  72.00000,   4.00000,  22.50000,  23.79130,  25.79130,  23.79130,  21.00000,  19.00000,  21.00000,  12.89565,   6.38695
156173.11646,118795.28007,37377.83639,  13.75000,  72.00000,   4.00000,  22.75000,  25.86824,  27.86824,  25.86824,  21.00000,  19.00000,  21.00000,  13.93412,   9.50236
156226.81762,117952.62011,38274.19751,  13.90000,  72.00000,   4.00000,  23.00000,  25.78455,  27.78455,  25.78455,  21.00000,  19.00000,  21.00000,  13.89227,   9.37682
153218.18271,80951.33584,72266.84686,  13.90000,  73.50000,   4.00000,  23.25000,  22.77975,  24.77975,  22.77975,  21.00000,  19.00000,  21.00000,  12.38987,   4.86962
127553.43753,80920.66166,46632.77587,  13.90000,  75.00000,   4.00000,  23.50000,  24.19450,  26.19450,  24.19450,  21.00000,  19.00000,  21.00000,  13.09725,   6.99175
114458.77015,80935.44382,33523.32633,  13.90000,  76.50000,   4.00000,  23.75000,  24.46942,  26.46942,  24.46942,  21.00000,  19.00000,  21.00000,  13.23471,   7.40412
148403.05739,81076.25252,67326.80487,  13.90000,  78.00000,   4.00000,  24.00000,  22.84143,  24.84143,  22.84143,  21.00000,  19.00000,  21.00000,  12.42071,   4.96214
116594.10150,73511.39431,43082.70719,  14.02500,  78.00000,   5.00000,   0.25000,  30.54285,  30.54285,  24.54285,  16.00000,  16.00000,  21.00000,  13.27143,   7.51428
109076.32034,73564.91743,35511.40291,  14.15000,  78.00000,   5.00000,   0.50000,  29.87060,  29.87060,  23.87060,  16.00000,  16.00000,  21.00000,  12.93530,   6.50590
134856.11015,73700.22016,61155.88999,  14.27500,  78.00000,   5.00000,   0.75000,  29.15337,  29.15337,  23.15337,  16.00000,  16.00000,  21.00000,  12.57669,   5.43006
144103.12836,73523.87540,70579.25296,  14.40000,  78.00000,   5.00000,   1.00000,  28.51409,  28.51409,  22.51409,  16.00000,  16.00000,  21.00000,  12.25705,   4.47114
96975.79229,65641.14664,31334.64565,  14.97500,  76.00000,   5.00000,   1.25000,  30.68524,  30.68524,  24.68524,  16.00000,  16.00000,  21.00000,  13.34262,   7.72786
127221.56071,65786.54664,61435.01406,  15.55000,  74.00000,   5.00000,   1.50000,  29.39953,  29.39953,  23.39953,  16.00000,  16.00000,  21.00000,  12.69976,   5.79929
150845.22062,65621.57708,85223.64353,  16.12500,  72.00000,   5.00000,   1.75000,  28.10066,  28.10066,  22.10066,  16.00000,  16.00000,  21.00000,  12.05033,   3.85098
96837.29981,65657.55247,31179.74734,  16.70000,  70.00000,   5.00000,   2.00000,  31.69613,  31.69613,  25.69613,  16.00000,  16.00000,  21.00000,  13.84807,   9.24420
102777.99460,65792.43067,36985.56394,  16.70000,  70.75000,   5.00000,   2.25000,  29.65192,  29.65192,  23.65192,  16.00000,  16.00000,  21.00000,  12.82596,   6.17788
99011.87801,65827.04848,33184.82952,  16.70000,  71.50000,   5.00000,   2.50000,  30.34445,  30.34445,  24.34445,  16.00000,  16.00000,  21.00000,  13.17223,   7.21668
98542.46464,65858.95482,32683.50982,  16.70000,  72.25000,   5.00000,   2.75000,  30.76345,  30.76345,  24.76345,  16.00000,  16.00000,  21.00000,  13.38173,   7.84518
98565.37507,65861.91056,32703.46450,  16.70000,  73.00000,   5.00000,   3.00000,  30.94466,  30.94466,  24.94466,  16.00000,  16.00000,  21.00000,  13.47233,   8.11700
148949.09645,72465.18004,76483.91641,  16.70000,  73.00000,   5.00000,   3.25000,  28.96493,  28.96493,  22.96493,  16.00000,  16.00000,  21.00000,  12.48247,   5.14740
165356.90065,72298.27272,93058.62794,  16.70000,  73.00000,   5.00000,   3.50000,  28.01914,  28.01914,  22.01914,  16.00000,  16.00000,  21.00000,  12.00957,   3.72870
103501.05907,72266.73664,31234.32243,  16.70000,  73.00000,   5.00000,   3.75000,  31.25371,  31.25371,  25.25371,  16.00000,  16.00000,  21.00000,  13.62686,   8.58057
143836.61868,72395.15647,71441.46221,  16.70000,  73.00000,   5.00000,   4.00000,  28.87542,  28.87542,  22.87542,  16.00000,  16.00000,  21.00000,  12.43771,   5.01313
142223.23680,99708.96318,42514.27361,  16.82500,  72.75000,   5.00000,   4.25000,  31.21681,  31.21681,  25.21681,  16.00000,  16.00000,  21.00000,  13.60840,   8.52521
134309.14928,83003.17421,51305.97507,  16.95000,  72.50000,   5.00000,   4.50000,  28.03056,  28.03056,  22.03056,  16.00000,  16.00000,  21.00000,  12.01528,   3.74585
159704.35025,83138.25481,76566.09544,  17.07500,  72.25000,   5.00000,   4.75000,  28.79095,  28.79095,  22.79095,  16.00000,  16.00000,  21.00000,  12.39548,   4.88643
133062.79191,82977.88307,50084.90884,  17.20000,  72.00000,   5.00000,   5.00000,  30.30309,  30.30309,  24.30309,  16.00000,  16.00000,  21.00000,  13.15155,   7.15464
221491.48552,180541.31177,40950.17375,  17.35000,  71.00000,   5.00000,   5.25000,  29.08454,  29.08454,  23.08454,  16.00000,  16.00000,  21.00000,  12.54227,   5.32682
238819.20361,180661.61058,58157.59302,  17.50000,  70.00000,   5.00000,   5.50000,  30.00659,  30.00659,  24.00659,  16.00000,  16.00000,  21.00000,  13.00329,   6.70988
263850.74098,180659.88567,83190.85531,  17.65000,  69.00000,   5.00000,   5.75000,  28.76404,  28.76404,  22.76404,  16.00000,  16.00000,  21.00000,  12.38202,   4.84606
214800.10386,180632.74185,34167.36201,  17.80000,  68.00000,   5.00000,   6.00000,  30.57396,  30.57396,  24.57396,  16.00000,  16.00000,  21.00000,  13.28698,   7.56095
281040.81229,237528.01564,43512.79664,  17.92500,  68.00000,   5.00000,   6.25000,  31.70703,  31.70703,  25.70703,  16.00000,  16.00000,  21.00000,  13.85351,   9.26054
309862.71330,237504.17305,72358.54025,  18.05000,  68.00000,   5.00000,   6.50000,  29.63603,  29.63603,  23.63603,  16.00000,  16.00000,  21.00000,  12.81802,   6.15405
339028.53563,237505.63217,101522.90346,  18.17500,  68.00000,   5.00000,   6.75000,  28.35925,  28.35925,  22.35925,  16.00000,  16.00000,  21.00000,  12.17962,   4.23887
284829.87965,237506.03821,47323.84144,  18.30000,  68.00000,   5.00000,   7.00000,  31.22494,  31.22494,  25.22494,  16.00000,  16.00000,  21.00000,  13.61247,   8.53740
258654.50113,195233.18470,63421.31643,  18.87500,  67.50000,   5.00000,   7.25000,  30.27053,  30.27053,  24.27053,  16.00000,  16.00000,  21.00000,  13.13526,   7.10579
291747.02784,195243.62558,96503.40226,  19.45000,  67.00000,   5.00000,   7.50000,  23.00336,  25.00336,  23.00336,  21.00000,  19.00000,  21.00000,  12.50168,   5.20504
238252.35848,195207.05183,43045.30666,  20.02500,  66.50000,   5.00000,   7.75000,  25.84326,  27.84326,  25.84326,  21.00000,  19.00000,  21.00000,  13.92163,   9.46489
330053.41315,195252.26517,134801.14798,  20.60000,  66.00000,   5.00000,   8.00000,  22.21470,  24.21470,  22.21470,  21.00000,  19.00000,  21.00000,  12.10735,   4.02205
271809.56951,167133.30425,104676.26526,  21.00000,  66.00000,   5.00000,   8.25000,  22.94531,  24.94531,  22.94531,  21.00000,  19.00000,  21.00000,  12.47265,   5.11796
252460.67690,167146.65593,85314.02097,  21.40000,  66.00000,   5.00000,   8.50000,  23.76472,  25.76472,  23.76472,  21.00000,  19.00000,  21.00000,  12.88236,   6.34708
219379.93353,167157.31986,52222.61367,  21.80000,  66.00000,   5.00000,   8.75000,  25.26463,  27.26463,  25.26463,  21.00000,  19.00000,  21.00000,  13.63231,   8.59694
258115.52879,167167.29730,90948.23149,  22.20000,  66.00000,   5.00000,   9.00000,  24.00820,  26.00820,  24.00820,  21.00000,  19.00000,  21.00000,  13.00410,   6.71231
215952.82051,118494.32723,97458.49327,  22.62500,  65.50000,   5.00000,   9.25000,  23.92862,  25.92862,  23.92862,  21.00000,  19.00000,  21.00000,  12.96431,   6.59293
275631.50447,118511.78050,157119.72396,  23.05000,  65.00000,   5.00000,   9.50000,  22.02303,  24.02303,  22.02303,  21.00000,  19.00000,  21.00000,  12.01151,   3.73454
243349.08493,118483.30987,124865.77506,  23.47500,  64.50000,   5.00000,   9.75000,  22.58059,  24.58059,  22.58059,  21.00000,  19.00000,  21.00000,  12.29030,   4.57089
257219.35996,118504.45303,138714.90693,  23.90000,  64.00000,   5.00000,  10.00000,  22.15038,  24.15038,  22.15038,  21.00000,  19.00000,  21.00000,  12.07519,   3.92558
219362.14969,119636.71135,99725.43834,  23.62500,  64.00000,   5.00000,  10.25000,  23.28424,  25.28424,  23.28424,  21.00000,  19.00000,  21.00000,  12.64212,   5.62635
187182.61135,118324.79361,68857.81774,  23.35000,  64.00000,   5.00000,  10.50000,  24.38599,  26.38599,  24.38599,  21.00000,  19.00000,  21.00000,  13.19300,   7.27899
250703.34659,119785.43142,130917.91517,  23.07500,  64.00000,   5.00000,  10.75000,  22.26008,  24.26008,  22.26008,  21.00000,  19.00000,  21.00000,  12.13004,   4.09013
193056.39529,119008.95309,74047.44220,  22.80000,  64.00000,   5.00000,  11.00000,  24.08206,  26.08206,  24.08206,  21.00000,  19.00000,  21.00000,  13.04103,   6.82309
172859.44227,118498.23775,54361.20452,  23.20000,  64.50000,   5.00000,  11.25000,  25.07283,  27.07283,  25.07283,  21.00000,  19.00000,  21.00000,  13.53642,   8.30925
195397.96997,118520.18603,76877.78394,  23.60000,  65.00000,   5.00000,  11.50000,  24.41484,  26.41484,  24.41484,  21.00000,  19.00000,  21.00000,  13.20742,   7.32226
244808.09126,118516.70537,126291.38590,  24.00000,  65.50000,   5.00000,  11.75000,  23.17969,  25.17969,  23.17969,  21.00000,  19.00000,  21.00000,  12.58985,   5.46954
225942.19846,118493.59616,107448.60229,  24.40000,  66.00000,   5.00000,  12.00000,  23.76576,  25.76576,  23.76576,  21.00000,  19.00000,  21.00000,  12.88288,   6.34865
246851.93269,108810.05955,138041.87314,  25.10000,  65.75000,   5.00000,  12.25000,  22.97348,  24.97348,  22.97348,  21.00000,  19.00000,  21.00000,  12.48674,   5.16022
283461.40022,108797.54203,174663.85818,  25.80000,  65.50000,   5.00000,  12.50000,  22.01808,  24.01808,  22.01808,  21.00000,  19.00000,  21.00000,  12.00904,   3.72711
273869.41243,108791.27419,165078.13824,  26.50000,  65.25000,   5.00000,  12.75000,  22.15027,  24.15027,  22.15027,  21.00000,  19.00000,  21.00000,  12.07514,   3.92541
214512.03740,108805.88034,105706.15706,  27.20000,  65.00000,   5.00000,  13.00000,  23.85973,  25.85973,  23.85973,  21.00000,  19.00000,  21.00000,  12.92987,   6.48960
283383.24656,108851.24097,174532.00559,  27.35000,  65.00000,   5.00000,  13.25000,  22.14452,  24.14452,  22.14452,  21.00000,  19.00000,  21.00000,  12.07226,   3.91678
165477.04736,108820.28349,56656.76387,  27.50000,  65.00000,   5.00000,  13.50000,  25.53750,  27.53750,  25.53750,  21.00000,  19.00000,  21.00000,  13.76875,   9.00624
164813.63221,108861.55230,55952.07990,  27.65000,  65.00000,   5.00000,  13.75000,  25.79421,  27.79421,  25.79421,  21.00000,  19.00000,  21.00000,  13.89710,   9.39131
222682.83079,108863.95283,113818.87796,  27.80000,  65.00000,   5.00000,  14.00000,  24.78260,  26.78260,  24.78260,  21.00000,  19.00000,  21.00000,  13.39130,   7.87391
270093.60675,108846.14527,161247.46148,  27.92500,  65.00000,   5.00000,  14.25000,  23.67923,  25.67923,  23.67923,  21.00000,  19.00000,  21.00000,  12.83962,   6.21885
254638.95987,108847.50965,145791.45021,  28.05000,  65.00000,   5.00000,  14.50000,  23.87614,  25.87614,  23.87614,  21.00000,  19.00000,  21.00000,  12.93807,   6.51421
316109.93307,108854.86814,207255.06494,  28.17500,  65.00000,   5.00000,  14.75000,  22.39517,  24.39517,  22.39517,  21.00000,  19.00000,  21.00000,  12.19758,   4.29275
238114.65375,108827.85863,129286.79512,  28.30000,  65.00000,   5.00000,  15.00000,  23.83780,  25.83780,  23.83780,  21.00000,  19.00000,  21.00000,  12.91890,   6.45670
258299.13659,138142.18877,120156.94782,  28.45000,  64.50000,   5.00000,  15.25000,  24.27208,  26.27208,  24.27208,  21.00000,  19.00000,  21.00000,  13.13604,   7.10812
281920.81666,138163.89475,143756.92190,  28.60000,  64.00000,   5.00000,  15.50000,  23.82933,  25.82933,  23.82933,  21.00000,  19.00000,  21.00000,  12.91467,   6.44400
312229.62346,138159.45267,174070.17079,  28.75000,  63.50000,   5.00000,  15.75000,  23.15034,  25.15034,  23.15034,  21.00000,  19.00000,  21.00000,  12.57517,   5.42551
201385.99685,138149.54751,63236.44933,  28.90000,  63.00000,   5.00000,  16.00000,  25.93330,  27.93330,  25.93330,  21.00000,  19.00000,  21.00000,  13.96665,   9.59995
379684.42599,173171.37203,206513.05396,  28.90000,  63.00000,   5.00000,  16.25000,  22.79632,  24.79632,  22.79632,  21.00000,  19.00000,  21.00000,  12.39816,   4.89447
251572.10458,173107.31581,78464.78877,  28.90000,  63.00000,   5.00000,  16.50000,  25.42996,  27.42996,  25.42996,  21.00000,  19.00000,  21.00000,  13.71498,   8.84494
315677.61068,173164.23999,142513.37069,  28.90000,  63.00000,   5.00000,  16.75000,  24.08610,  26.08610,  24.08610,  21.00000,  19.00000,  21.00000,  13.04305,   6.82915
281510.34126,173134.75665,108375.58461,  28.90000,  63.00000,   5.00000,  17.00000,  24.97266,  26.97266,  24.97266,  21.00000,  19.00000,  21.00000,  13.48633,   8.15899
358305.50748,226936.16588,131369.34161,  28.62500,  63.50000,   5.00000,  17.25000,  24.52363,  26.52363,  24.52363,  21.00000,  19.00000,  21.00000,  13.26182,   7.48545
409011.88980,226922.19229,182089.69751,  28.35000,  64.00000,   5.00000,  17.50000,  23.35294,  25.35294,  23.35294,  21.00000,  19.00000,  21.00000,  12.67647,   5.72941
316597.01446,226894.25886,89702.75561,  28.07500,  64.50000,   5.00000,  17.75000,  25.32156,  27.32156,  25.32156,  21.00000,  19.00000,  21.00000,  13.66078,   8.68235
342360.56683,226932.79665,115427.77018,  27.80000,  65.00000,   5.00000,  18.00000,  24.88486,  26.88486,  24.88486,  21.00000,  19.00000,  21.00000,  13.44243,   8.02730
343477.03438,234795.35139,108681.68299,  27.52500,  65.50000,   5.00000,  18.25000,  25.20711,  27.20711,  25.20711,  21.00000,  19.00000,  21.00000,  13.60356,   8.51067
346635.35490,234792.08272,111843.27219,  27.25000,  66.00000,   5.00000,  18.50000,  25.21971,  27.21971,  25.21971,  21.00000,  19.00000,  21.00000,  13.60986,   8.52957
368783.40624,234787.53825,133995.86798,  26.97500,  66.50000,   5.00000,  18.75000,  24.69264,  26.69264,  24.69264,  21.00000,  19.00000,  21.00000,  13.34632,   7.73896
459763.38746,234768.91377,224994.47369,  26.70000,  67.00000,   5.00000,  19.00000,  22.47865,  24.47865,  22.47865,  21.00000,  19.00000,  21.00000,  12.23932,   4.41797
382541.17618,260028.61352,122512.56265,  26.55000,  67.50000,   5.00000,  19.25000,  24.11559,  26.11559,  24.11559,  21.00000,  19.00000,  21.00000,  13.05780,   6.87339
391109.40025,276820.70454,114288.69571,  26.40000,  68.00000,   5.00000,  19.50000,  24.38412,  26.38412,  24.38412,  21.00000,  19.00000,  21.00000,  13.19206,   7.27618
362582.06797,276824.49285,85757.57512,  26.25000,  68.50000,   5.00000,  19.75000,  25.28307,  27.28307,  25.28307,  21.00000,  19.00000,  21.00000,  13.64154,   8.62461
501057.59283,276832.27520,224225.31764,  26.10000,  69.00000,   5.00000,  20.00000,  22.12430,  24.12430,  22.12430,  21.00000,  19.00000,  21.00000,  12.06215,   3.88645
359458.55924,252938.49791,106520.06133,  25.97500,  69.50000,   5.00000,  20.25000,  24.37018,  26.37018,  24.37018,  21.00000,  19.00000,  21.00000,  13.18509,   7.25527
429053.36846,252990.77310,176062.59536,  25.85000,  70.00000,   5.00000,  20.50000,  22.62205,  24.62205,  22.62205,  21.00000,  19.00000,  21.00000,  12.31103,   4.63308
383231.07856,252949.91751,130281.16105,  25.72500,  70.50000,   5.00000,  20.75000,  23.53870,  25.53870,  23.53870,  21.00000,  19.00000,  21.00000,  12.76935,   6.00805
354767.61635,252969.16061,101798.45575,  25.60000,  71.00000,   5.00000,  21.00000,  24.49356,  26.49356,  24.49356,  21.00000,  19.00000,  21.00000,  13.24678,   7.44033
368511.02163,186491.34909,182019.67254,  25.60000,  71.00000,   5.00000,  21.25000,  22.49127,  24.49127,  22.49127,  21.00000,  19.00000,  21.00000,  12.24564,   4.43691
338730.82998,186445.76448,152285.06551,  25.60000,  71.00000,   5.00000,  21.50000,  22.86059,  24.86059,  22.86059,  21.00000,  19.00000,  21.00000,  12.43030,   4.99089
291882.23298,186455.50759,105426.72539,  25.60000,  71.00000,   5.00000,  21.75000,  24.14018,  26.14018,  24.14018,  21.00000,  19.00000,  21.00000,  13.07009,   6.91027
345593.09572,186479.32840,159113.76732,  25.60000,  71.00000,   5.00000,  22.00000,  22.74409,  24.74409,  22.74409,  21.00000,  19.00000,  21.00000,  12.37205,   4.81614
283861.24366,119060.36300,164800.88066,  25.45000,  71.75000,   5.00000,  22.25000,  22.40622,  24.40622,  22.40622,  21.00000,  19.00000,  21.00000,  12.20311,   4.30934
210732.65949,117717.97897,93014.68052,  25.30000,  72.50000,   5.00000,  22.50000,  24.28305,  26.28305,  24.28305,  21.00000,  19.00000,  21.00000,  13.14152,   7.12457
202538.07805,119255.98373,83282.09433,  25.15000,  73.25000,   5.00000,  22.75000,  24.66268,  26.66268,  24.66268,  21.00000,  19.00000,  21.00000,  13.33134,   7.69402
244561.81321,118184.91139,126376.90182,  25.00000,  74.00000,   5.00000,  23.00000,  23.61341,  25.61341,  23.61341,  21.00000,  19.00000,  21.00000,  12.80671,   6.12012
230448.31872,81113.00871,149335.31001,  24.85000,  74.50000,   5.00000,  23.25000,  22.39204,  24.39204,  22.39204,  21.00000,  19.00000,  21.00000,  12.19602,   4.28806
189735.19968,81090.86355,108644.33613,  24.70000,  75.00000,   5.00000,  23.50000,  23.19173,  25.19173,  23.19173,  21.00000,  19.00000,  21.00000,  12.59587,   5.48760
122660.86998,81096.65784,41564.21214,  24.55000,  75.50000,   5.00000,  23.75000,  24.49018,  26.49018,  24.49018,  21.00000,  19.00000,  21.00000,  13.24509,   7.43527
204948.09691,81244.38434,123703.71258,  24.40000,  76.00000,   5.00000,  24.00000,  23.06018,  25.06018,  23.06018,  21.00000,  19.00000,  21.00000,  12.53009,   5.29026
207914.05508,73678.47108,134235.58400,  24.55000,  75.50000,   6.00000,   0.25000,  28.18359,  28.18359,  22.18359,  16.00000,  16.00000,  21.00000,  12.09179,   3.97538
117454.87141,73730.36401,43724.50739,  24.70000,  75.00000,   6.00000,   0.50000,  29.82875,  29.82875,  23.82875,  16.00000,  16.00000,  21.00000,  12.91437,   6.44312
162628.99192,73879.47986,88749.51206,  24.85000,  74.50000,   6.00000,   0.75000,  29.83958,  29.83958,  23.83958,  16.00000,  16.00000,  21.00000,  12.91979,   6.45937
130395.00136,73700.71469,56694.28667,  25.00000,  74.00000,   6.00000,   1.00000,  30.75556,  30.75556,  24.75556,  16.00000,  16.00000,  21.00000,  13.37778,   7.83334
97184.29256,65818.98181,31365.31074,  24.85000,  74.50000,   6.00000,   1.25000,  31.71506,  31.71506,  25.71506,  16.00000,  16.00000,  21.00000,  13.85753,   9.27259
100335.50306,65952.74087,34382.76220,  24.70000,  75.00000,   6.00000,   1.50000,  31.27208,  31.27208,  25.27208,  16.00000,  16.00000,  21.00000,  13.63604,   8.60812
98103.65091,65973.80804,32129.84287,  24.55000,  75.50000,   6.00000,   1.75000,  31.62804,  31.62804,  25.62804,  16.00000,  16.00000,  21.00000,  13.81402,   9.14207
173143.42969,65974.62956,107168.80013,  24.40000,  76.00000,   6.00000,   2.00000,  30.14604,  30.14604,  24.14604,  16.00000,  16.00000,  21.00000,  13.07302,   6.91906
106548.37327,65852.19666,40696.17661,  24.40000,  76.75000,   6.00000,   2.25000,  31.96267,  31.96267,  25.96267,  16.00000,  16.00000,  21.00000,  13.98133,   9.64400
145630.85835,65821.20428,79809.65407,  24.40000,  77.50000,   6.00000,   2.50000,  28.33990,  28.33990,  22.33990,  16.00000,  16.00000,  21.00000,  12.16995,   4.20984
206877.78305,65950.91121,140926.87184,  24.40000,  78.25000,   6.00000,   2.75000,  29.42903,  29.42903,  23.42903,  16.00000,  16.00000,  21.00000,  12.71452,   5.84355
107277.40228,65762.99730,41514.40498,  24.40000,  79.00000,   6.00000,   3.00000,  31.99432,  31.99432,  25.99432,  16.00000,  16.00000,  21.00000,  13.99716,   9.69149
106361.34009,73330.35523,33030.98486,  24.40000,  78.25000,   6.00000,   3.25000,  31.87846,  31.87846,  25.87846,  16.00000,  16.00000,  21.00000,  13.93923,   9.51769
112261.65003,73450.60989,38811.04014,  24.40000,  77.50000,   6.00000,   3.50000,  31.16612,  31.16612,  25.16612,  16.00000,  16.00000,  21.00000,  13.58306,   8.44918
195948.82977,73480.88209,122467.94768,  24.40000,  76.75000,   6.00000,   3.75000,  30.18014,  30.18014,  24.18014,  16.00000,  16.00000,  21.00000,  13.09007,   6.97020
135877.24768,73315.83279,62561.41489,  24.40000,  76.00000,   6.00000,   4.00000,  31.49094,  31.49094,  25.49094,  16.00000,  16.00000,  21.00000,  13.74547,   8.93640
134478.47134,100832.91636,33645.55498,  24.40000,  76.00000,   6.00000,   4.25000,  31.96541,  31.96541,  25.96541,  16.00000,  16.00000,  21.00000,  13.98270,   9.64811
248808.64289,84209.31173,164599.33117,  24.40000,  76.00000,   6.00000,   4.50000,  29.09168,  29.09168,  23.09168,  16.00000,  16.00000,  21.00000,  12.54584,   5.33752
170760.69335,84031.14108,86729.55227,  24.40000,  76.00000,   6.00000,   4.75000,  30.58353,  30.58353,  24.58353,  16.00000,  16.00000,  21.00000,  13.29177,   7.57530
148020.71644,84075.29690,63945.41955,  24.40000,  76.00000,   6.00000,   5.00000,  28.87822,  28.87822,  22.87822,  16.00000,  16.00000,  21.00000,  12.43911,   5.01732
290472.25553,181788.34314,108683.91239,  24.55000,  76.00000,   6.00000,   5.25000,  30.25337,  30.25337,  24.25337,  16.00000,  16.00000,  21.00000,  13.12669,   7.08006
286589.12413,181760.38301,104828.74112,  24.70000,  76.00000,   6.00000,   5.50000,  30.25378,  30.25378,  24.25378,  16.00000,  16.00000,  21.00000,  13.12689,   7.08067
216076.40436,181773.11936,34303.28501,  24.85000,  76.00000,   6.00000,   5.75000,  31.80315,  31.80315,  25.80315,  16.00000,  16.00000,  21.00000,  13.90157,   9.40472
239103.70374,181805.39135,57298.31239,  25.00000,  76.00000,   6.00000,   6.00000,  31.80147,  31.80147,  25.80147,  16.00000,  16.00000,  21.00000,  13.90074,   9.40221
321496.28201,238924.10257,82572.17944,  25.00000,  76.00000,   6.00000,   6.25000,  31.63560,  31.63560,  25.63560,  16.00000,  16.00000,  21.00000,  13.81780,   9.15340
408728.23745,238924.10257,169804.13488,  25.00000,  76.00000,   6.00000,   6.50000,  29.62385,  29.62385,  23.62385,  16.00000,  16.00000,  21.00000,  12.81193,   6.13578
340285.20746,238924.10257,101361.10489,  25.00000,  76.00000,   6.00000,   6.75000,  31.03566,  31.03566,  25.03566,  16.00000,  16.00000,  21.00000,  13.51783,   8.25350
431797.24146,238924.10257,192873.13889,  25.00000,  76.00000,   6.00000,   7.00000,  28.63452,  28.63452,  22.63452,  16.00000,  16.00000,  21.00000,  12.31726,   4.65179
363402.36070,196653.27347,166749.08723,  25.15000,  75.50000,   6.00000,   7.25000,  28.57115,  28.57115,  22.57115,  16.00000,  16.00000,  21.00000,  12.28557,   4.55672
376686.74646,196658.93369,180027.81277,  25.30000,  75.00000,   6.00000,   7.50000,  22.14555,  24.14555,  22.14555,  21.00000,  19.00000,  21.00000,  12.07278,   3.91833
299848.28337,196664.58583,103183.69754,  25.45000,  74.50000,   6.00000,   7.75000,  24.04440,  26.04440,  24.04440,  21.00000,  19.00000,  21.00000,  13.02220,   6.76660
265358.07389,195464.10162,69893.97227,  25.60000,  74.00000,   6.00000,   8.00000,  25.11876,  27.11876,  25.11876,  21.00000,  19.00000,  21.00000,  13.55938,   8.37814
253324.64419,167272.48258,86052.16162,  26.00000,  72.75000,   6.00000,   8.25000,  25.09517,  27.09517,  25.09517,  21.00000,  19.00000,  21.00000,  13.54758,   8.34275
313107.39218,167265.86187,145841.53032,  26.40000,  71.50000,   6.00000,   8.50000,  23.85285,  25.85285,  23.85285,  21.00000,  19.00000,  21.00000,  12.92642,   6.47927
350210.07476,167247.94689,182962.12788,  26.80000,  70.25000,   6.00000,   8.75000,  22.95156,  24.95156,  22.95156,  21.00000,  19.00000,  21.00000,  12.47578,   5.12734
276678.38582,167237.35556,109441.03026,  27.20000,  69.00000,   6.00000,   9.00000,  24.60973,  26.60973,  24.60973,  21.00000,  19.00000,  21.00000,  13.30487,   7.61460
250004.35313,118592.86375,131411.48938,  27.47500,  67.50000,   6.00000,   9.25000,  24.15507,  26.15507,  24.15507,  21.00000,  19.00000,  21.00000,  13.07754,   6.93261
280378.53707,118598.46186,161780.07521,  27.75000,  66.00000,   6.00000,   9.50000,  23.44270,  25.44270,  23.44270,  21.00000,  19.00000,  21.00000,  12.72135,   5.86406
325272.66111,118587.75989,206684.90123,  28.02500,  64.50000,   6.00000,   9.75000,  22.33066,  24.33066,  22.33066,  21.00000,  19.00000,  21.00000,  12.16533,   4.19598
195813.16501,118570.19597,77242.96904,  28.30000,  63.00000,   6.00000,  10.00000,  25.35371,  27.35371,  25.35371,  21.00000,  19.00000,  21.00000,  13.67685,   8.73056
291942.88187,119705.23522,172237.64665,  28.57500,  62.50000,   6.00000,  10.25000,  23.13746,  25.13746,  23.13746,  21.00000,  19.00000,  21.00000,  12.56873,   5.40619
263289.51356,118329.06684,144960.44672,  28.85000,  62.00000,   6.00000,  10.50000,  23.68904,  25.68904,  23.68904,  21.00000,  19.00000,  21.00000,  12.84452,   6.23357
246951.95438,120001.81805,126950.13633,  29.12500,  61.50000,   6.00000,  10.75000,  24.26680,  26.26680,  24.26680,  21.00000,  19.00000,  21.00000,  13.13340,   7.10021
334090.26111,119229.46617,214860.79494,  29.40000,  61.00000,   6.00000,  11.00000,  22.46303,  24.46303,  22.46303,  21.00000,  19.00000,  21.00000,  12.23151,   4.39454
236600.49131,118565.38960,118035.10170,  29.55000,  60.50000,   6.00000,  11.25000,  24.42779,  26.42779,  24.42779,  21.00000,  19.00000,  21.00000,  13.21390,   7.34169
212824.75784,118611.05592,94213.70192,  29.70000,  60.00000,   6.00000,  11.50000,  25.28410,  27.28410,  25.28410,  21.00000,  19.00000,  21.00000,  13.64205,   8.62615
299686.81626,118634.04190,181052.77435,  29.85000,  59.50000,   6.00000,  11.75000,  23.46667,  25.46667,  23.46667,  21.00000,  19.00000,  21.00000,  12.73333,   5.90000
291662.91823,118593.86652,173069.05172,  30.00000,  59.00000,   6.00000,  12.00000,  23.50400,  25.50400,  23.50400,  21.00000,  19.00000,  21.00000,  12.75200,   5.95600
229927.29408,108890.01195,121037.28213,  30.27500,  58.50000,   6.00000,  12.25000,  24.68823,  26.68823,  24.68823,  21.00000,  19.00000,  21.00000,  13.34412,   7.73235
324128.05254,108913.41318,215214.63936,  30.55000,  58.00000,   6.00000,  12.50000,  22.78814,  24.78814,  22.78814,  21.00000,  19.00000,  21.00000,  12.39407,   4.88221
354736.71568,108878.40115,245858.31453,  30.82500,  57.50000,   6.00000,  12.75000,  22.00209,  24.00209,  22.00209,  21.00000,  19.00000,  21.00000,  12.00104,   3.70313
333008.65718,108868.71463,224139.94255,  31.10000,  57.00000,   6.00000,  13.00000,  22.07609,  24.07609,  22.07609,  21.00000,  19.00000,  21.00000,  12.03804,   3.81413
185246.11535,108886.49090,76359.62445,  31.37500,  56.25000,   6.00000,  13.25000,  25.49185,  27.49185,  25.49185,  21.00000,  19.00000,  21.00000,  13.74593,   8.93778
215878.21746,108934.06060,106944.15686,  31.65000,  55.50000,   6.00000,  13.50000,  25.07104,  27.07104,  25.07104,  21.00000,  19.00000,  21.00000,  13.53552,   8.30656
198107.01843,108938.76873,89168.24969,  31.92500,  54.75000,   6.00000,  13.75000,  25.90547,  27.90547,  25.90547,  21.00000,  19.00000,  21.00000,  13.95274,   9.55821
325526.24684,108941.00742,216585.23942,  32.20000,  54.00000,   6.00000,  14.00000,  23.57027,  25.57027,  23.57027,  21.00000,  19.00000,  21.00000,  12.78513,   6.05540
221457.37171,108908.96175,112548.40996,  32.20000,  54.00000,   6.00000,  14.25000,  25.55676,  27.55676,  25.55676,  21.00000,  19.00000,  21.00000,  13.77838,   9.03514
284142.81140,108941.84391,175200.96749,  32.20000,  54.00000,   6.00000,  14.50000,  24.37016,  26.37016,  24.37016,  21.00000,  19.00000,  21.00000,  13.18508,   7.25524
380843.85181,108933.06511,271910.78670,  32.20000,  54.00000,   6.00000,  14.75000,  22.46369,  24.46369,  22.46369,  21.00000,  19.00000,  21.00000,  12.23185,   4.39554
273871.63334,108894.53856,164977.09478,  32.20000,  54.00000,   6.00000,  15.00000,  23.80747,  25.80747,  23.80747,  21.00000,  19.00000,  21.00000,  12.90373,   6.41120
273784.07545,138202.22411,135581.85135,  32.07500,  51.75000,   6.00000,  15.25000,  24.52399,  26.52399,  24.52399,  21.00000,  19.00000,  21.00000,  13.26199,   7.48598
253609.55487,138224.80069,115384.75418,  31.95000,  49.50000,   6.00000,  15.50000,  25.16662,  27.16662,  25.16662,  21.00000,  19.00000,  21.00000,  13.58331,   8.44992
298230.95773,138238.14188,159992.81586,  31.82500,  47.25000,   6.00000,  15.75000,  24.23623,  26.23623,  24.23623,  21.00000,  19.00000,  21.00000,  13.11811,   7.05434
399593.39236,138216.80846,261376.58390,  31.70000,  45.00000,   6.00000,  16.00000,  22.17522,  24.17522,  22.17522,  21.00000,  19.00000,  21.00000,  12.08761,   3.96282
252288.70269,173131.10057,79157.60212,  31.70000,  44.00000,   6.00000,  16.25000,  25.50390,  27.50390,  25.50390,  21.00000,  19.00000,  21.00000,  13.75195,   8.95584
312473.87551,173208.58428,139265.29123,  31.70000,  43.00000,   6.00000,  16.50000,  24.11695,  26.11695,  24.11695,  21.00000,  19.00000,  21.00000,  13.05847,   6.87542
385322.80898,173179.65190,212143.15708,  31.70000,  42.00000,   6.00000,  16.75000,  22.57241,  24.57241,  22.57241,  21.00000,  19.00000,  21.00000,  12.28621,   4.55862
233887.21227,173142.27888,60744.93339,  31.70000,  41.00000,   6.00000,  17.00000,  25.82644,  27.82644,  25.82644,  21.00000,  19.00000,  21.00000,  13.91322,   9.43966
400615.70421,227000.18948,173615.51473,  31.27500,  41.50000,   6.00000,  17.25000,  23.23350,  25.23350,  23.23350,  21.00000,  19.00000,  21.00000,  12.61675,   5.55025
450273.52042,226937.67576,223335.84466,  30.85000,  42.00000,   6.00000,  17.50000,  22.08406,  24.08406,  22.08406,  21.00000,  19.00000,  21.00000,  12.04203,   3.82609
313546.29526,226900.82389,86645.47136,  30.42500,  42.50000,   6.00000,  17.75000,  24.86693,  26.86693,  24.86693,  21.00000,  19.00000,  21.00000,  13.43346,   8.00039
295724.36791,226957.16960,68767.19831,  30.00000,  43.00000,   6.00000,  18.00000,  25.46488,  27.46488,  25.46488,  21.00000,  19.00000,  21.00000,  13.73244,   8.89732
397915.05654,234247.53141,163667.52512,  29.57500,  43.75000,   6.00000,  18.25000,  23.25888,  25.25888,  23.25888,  21.00000,  19.00000,  21.00000,  12.62944,   5.58832
429045.90080,234190.07275,194855.82806,  29.15000,  44.50000,   6.00000,  18.50000,  22.36218,  24.36218,  22.36218,  21.00000,  19.00000,  21.00000,  12.18109,   4.24327
358741.59229,234163.36426,124578.22803,  28.72500,  45.25000,   6.00000,  18.75000,  23.55652,  25.55652,  23.55652,  21.00000,  19.00000,  21.00000,  12.77826,   6.03479
404384.35406,234186.57545,170197.77862,  28.30000,  46.00000,   6.00000,  19.00000,  22.40007,  24.40007,  22.40007,  21.00000,  19.00000,  21.00000,  12.20003,   4.30010
324248.91692,259497.47916,64751.43776,  27.62500,  47.00000,   6.00000,  19.25000,  25.22626,  27.22626,  25.22626,  21.00000,  19.00000,  21.00000,  13.61313,   8.53940
416623.65086,276300.97875,140322.67211,  26.95000,  48.00000,   6.00000,  19.50000,  22.98230,  24.98230,  22.98230,  21.00000,  19.00000,  21.00000,  12.49115,   5.17345
355504.27858,276246.70973,79257.56884,  26.27500,  49.00000,   6.00000,  19.75000,  24.61496,  26.61496,  24.61496,  21.00000,  19.00000,  21.00000,  13.30748,   7.62244
368027.28557,276269.66381,91757.62177,  25.60000,  50.00000,   6.00000,  20.00000,  24.32550,  26.32550,  24.32550,  21.00000,  19.00000,  21.00000,  13.16275,   7.18825
313254.16571,252555.07188,60699.09383,  24.75000,  53.50000,   6.00000,  20.25000,  25.37712,  27.37712,  25.37712,  21.00000,  19.00000,  21.00000,  13.68856,   8.76568
407456.05051,252556.96499,154899.08552,  23.90000,  57.00000,   6.00000,  20.50000,  22.72400,  24.72400,  22.72400,  21.00000,  19.00000,  21.00000,  12.36200,   4.78600
363479.97706,252492.81240,110987.16466,  23.05000,  60.50000,   6.00000,  20.75000,  23.50031,  25.50031,  23.50031,  21.00000,  19.00000,  21.00000,  12.75015,   5.95046
372526.42231,252501.84304,120024.57928,  22.20000,  64.00000,   6.00000,  21.00000,  23.04576,  25.04576,  23.04576,  21.00000,  19.00000,  21.00000,  12.52288,   5.26864
310305.03586,186408.13144,123896.90442,  22.07500,  64.50000,   6.00000,  21.25000,  22.77955,  24.77955,  22.77955,  21.00000,  19.00000,  21.00000,  12.38978,   4.86933
232167.48182,186397.80105,45769.68077,  21.95000,  65.00000,   6.00000,  21.50000,  25.73111,  27.73111,  25.73111,  21.00000,  19.00000,  21.00000,  13.86555,   9.29666
332319.18568,186438.74437,145880.44131,  21.82500,  65.50000,   6.00000,  21.75000,  22.19684,  24.19684,  22.19684,  21.00000,  19.00000,  21.00000,  12.09842,   3.99526
266576.29606,186384.53024,80191.76581,  21.70000,  66.00000,   6.00000,  22.00000,  24.00969,  26.00969,  24.00969,  21.00000,  19.00000,  21.00000,  13.00485,   6.71454
228555.78021,119086.52986,109469.25035,  21.42500,  68.50000,   6.00000,  22.25000,  22.97942,  24.97942,  22.97942,  21.00000,  19.00000,  21.00000,  12.48971,   5.16912
223895.21827,117734.83868,106160.37959,  21.15000,  71.00000,   6.00000,  22.50000,  23.03038,  25.03038,  23.03038,  21.00000,  19.00000,  21.00000,  12.51519,   5.24557
232712.03026,119082.07073,113629.95953,  20.87500,  73.50000,   6.00000,  22.75000,  22.67548,  24.67548,  22.67548,  21.00000,  19.00000,  21.00000,  12.33774,   4.71322
163742.16105,118077.21611,45664.94494,  20.60000,  76.00000,   6.00000,  23.00000,  25.37399,  27.37399,  25.37399,  21.00000,  19.00000,  21.00000,  13.68700,   8.76099
154371.32161,81069.50784,73301.81377,  20.87500,  73.50000,   6.00000,  23.25000,  24.17077,  26.17077,  24.17077,  21.00000,  19.00000,  21.00000,  13.08538,   6.95615
175891.77007,81075.21356,94816.55651,  21.15000,  71.00000,   6.00000,  23.50000,  23.52760,  25.52760,  23.52760,  21.00000,  19.00000,  21.00000,  12.76380,   5.99140
139465.02181,81061.08501,58403.93679,  21.42500,  68.50000,   6.00000,  23.75000,  22.27127,  24.27127,  22.27127,  21.00000,  19.00000,  21.00000,  12.13563,   4.10690
204868.76803,81207.97679,123660.79124,  21.70000,  66.00000,   6.00000,  24.00000,  22.65965,  24.65965,  22.65965,  21.00000,  19.00000,  21.00000,  12.32982,   4.68947
197351.24047,83199.83464,114151.40583,  21.27500,  67.25000,   7.00000,   0.25000,  28.41831,  28.41831,  22.41831,  16.00000,  16.00000,  21.00000,  12.20915,   4.32746
121260.81898,83248.22383,38012.59515,  20.85000,  68.50000,   7.00000,   0.50000,  29.66993,  29.66993,  23.66993,  16.00000,  16.00000,  21.00000,  12.83496,   6.20489
159231.28872,83387.14730,75844.14141,  20.42500,  69.75000,   7.00000,   0.75000,  29.66901,  29.66901,  23.66901,  16.00000,  16.00000,  21.00000,  12.83451,   6.20352
182104.28965,83199.97542,98904.31423,  20.00000,  71.00000,   7.00000,   1.00000,  28.58030,  28.58030,  22.58030,  16.00000,  16.00000,  21.00000,  12.29015,   4.57044
96923.91478,65735.47044,31188.44434,  20.00000,  71.50000,   7.00000,   1.25000,  31.86054,  31.86054,  25.86054,  16.00000,  16.00000,  21.00000,  13.93027,   9.49081
167025.78606,65877.14147,101148.64459,  20.00000,  72.00000,   7.00000,   1.50000,  28.45832,  28.45832,  22.45832,  16.00000,  16.00000,  21.00000,  12.22916,   4.38748
119601.14080,65691.13517,53910.00562,  20.00000,  72.50000,   7.00000,   1.75000,  30.36908,  30.36908,  24.36908,  16.00000,  16.00000,  21.00000,  13.18454,   7.25362
96773.65379,65735.89363,31037.76016,  20.00000,  73.00000,   7.00000,   2.00000,  31.85447,  31.85447,  25.85447,  16.00000,  16.00000,  21.00000,  13.92724,   9.48171
158406.52336,65872.55804,92533.96532,  20.27500,  71.75000,   7.00000,   2.25000,  29.01541,  29.01541,  23.01541,  16.00000,  16.00000,  21.00000,  12.50770,   5.22311
106244.14590,65698.39194,40545.75396,  20.55000,  70.50000,   7.00000,   2.50000,  31.38068,  31.38068,  25.38068,  16.00000,  16.00000,  21.00000,  13.69034,   8.77103
97433.68789,65747.47819,31686.20969,  20.82500,  69.25000,   7.00000,   2.75000,  31.42437,  31.42437,  25.42437,  16.00000,  16.00000,  21.00000,  13.71218,   8.83655
150203.01116,65877.73852,84325.27263,  21.10000,  68.00000,   7.00000,   3.00000,  29.57616,  29.57616,  23.57616,  16.00000,  16.00000,  21.00000,  12.78808,   6.06425
120911.24714,72347.70335,48563.54379,  20.97500,  68.00000,   7.00000,   3.25000,  30.98208,  30.98208,  24.98208,  16.00000,  16.00000,  21.00000,  13.49104,   8.17311
106941.28329,72382.64245,34558.64084,  20.85000,  68.00000,   7.00000,   3.50000,  30.70338,  30.70338,  24.70338,  16.00000,  16.00000,  21.00000,  13.35169,   7.75507
108640.51549,72507.13563,36133.37986,  20.72500,  68.00000,   7.00000,   3.75000,  30.39284,  30.39284,  24.39284,  16.00000,  16.00000,  21.00000,  13.19642,   7.28925
117318.55334,72543.29117,44775.26217,  20.60000,  68.00000,   7.00000,   4.00000,  30.37451,  30.37451,  24.37451,  16.00000,  16.00000,  21.00000,  13.18725,   7.26176
151792.94191,84630.69341,67162.24850,  20.45000,  69.25000,   7.00000,   4.25000,  30.45524,  30.45524,  24.45524,  16.00000,  16.00000,  21.00000,  13.22762,   7.38285
109726.78272,67816.53473,41910.24799,  20.30000,  70.50000,   7.00000,   4.50000,  29.56079,  29.56079,  23.56079,  16.00000,  16.00000,  21.00000,  12.78040,   6.04119
100947.41310,67948.04633,32999.36677,  20.15000,  71.75000,   7.00000,   4.75000,  31.33244,  31.33244,  25.33244,  16.00000,  16.00000,  21.00000,  13.66622,   8.69866
101910.10755,67978.45214,33931.65542,  20.00000,  73.00000,   7.00000,   5.00000,  31.24763,  31.24763,  25.24763,  16.00000,  16.00000,  21.00000,  13.62382,   8.57145
186968.14887,148567.47971,38400.66916,  20.42500,  72.50000,   7.00000,   5.25000,  31.62148,  31.62148,  25.62148,  16.00000,  16.00000,  21.00000,  13.81074,   9.13223
226151.83999,148574.94969,77576.89030,  20.85000,  72.00000,   7.00000,   5.50000,  30.70725,  30.70725,  24.70725,  16.00000,  16.00000,  21.00000,  13.35363,   7.76088
205981.34271,148576.73978,57404.60292,  21.27500,  71.50000,   7.00000,   5.75000,  28.92161,  28.92161,  22.92161,  16.00000,  16.00000,  21.00000,  12.46081,   5.08242
223793.95227,148595.33742,75198.61484,  21.70000,  71.00000,   7.00000,   6.00000,  31.06353,  31.06353,  25.06353,  16.00000,  16.00000,  21.00000,  13.53176,   8.29529
329390.89317,192251.04997,137139.84321,  22.25000,  69.25000,   7.00000,   6.25000,  29.03854,  29.03854,  23.03854,  16.00000,  16.00000,  21.00000,  12.51927,   5.25781
316451.59713,192244.09273,124207.50440,  22.80000,  67.50000,   7.00000,   6.50000,  29.22873,  29.22873,  23.22873,  16.00000,  16.00000,  21.00000,  12.61436,   5.54309
329196.45319,192253.86404,136942.58915,  23.35000,  65.75000,   7.00000,   6.75000,  28.70369,  28.70369,  22.70369,  16.00000,  16.00000,  21.00000,  12.35184,   4.75553
321712.59392,192260.89685,129451.69707,  23.90000,  64.00000,   7.00000,   7.00000,  28.68809,  28.68809,  22.68809,  16.00000,  16.00000,  21.00000,  12.34404,   4.73213
291322.47588,233192.12662,58130.34926,  24.32500,  62.00000,   7.00000,   7.25000,  30.82653,  30.82653,  24.82653,  16.00000,  16.00000,  21.00000,  13.41326,   7.93979
304033.83477,233201.07573,70832.75904,  24.75000,  60.00000,   7.00000,   7.50000,  24.76252,  26.76252,  24.76252,  21.00000,  19.00000,  21.00000,  13.38126,   7.84378
346714.27389,233209.23828,113505.03561,  25.17500,  58.00000,   7.00000,   7.75000,  23.90788,  25.90788,  23.90788,  21.00000,  19.00000,  21.00000,  12.95394,   6.56182
323178.59069,233215.58660,89963.00409,  25.60000,  56.00000,   7.00000,   8.00000,  24.69880,  26.69880,  24.69880,  21.00000,  19.00000,  21.00000,  13.34940,   7.74821
359547.27064,186521.31518,173025.95546,  26.15000,  54.75000,   7.00000,   8.25000,  22.67263,  24.67263,  22.67263,  21.00000,  19.00000,  21.00000,  12.33631,   4.70894
345593.78321,186525.20671,159068.57650,  26.70000,  53.50000,   7.00000,   8.50000,  22.75882,  24.75882,  22.75882,  21.00000,  19.00000,  21.00000,  12.37941,   4.83823
302100.82140,186534.40240,115566.41900,  27.25000,  52.25000,   7.00000,   8.75000,  23.77201,  25.77201,  23.77201,  21.00000,  19.00000,  21.00000,  12.88600,   6.35801
269048.92898,186542.71567,82506.21331,  27.80000,  51.00000,   7.00000,   9.00000,  24.94814,  26.94814,  24.94814,  21.00000,  19.00000,  21.00000,  13.47407,   8.12222
281252.24591,132412.12254,148840.12337,  28.07500,  49.25000,   7.00000,   9.25000,  23.27774,  25.27774,  23.27774,  21.00000,  19.00000,  21.00000,  12.63887,   5.61660
212008.06376,132415.99316,79592.07060,  28.35000,  47.50000,   7.00000,   9.50000,  25.06539,  27.06539,  25.06539,  21.00000,  19.00000,  21.00000,  13.53269,   8.29808
251269.61628,132422.81166,118846.80462,  28.62500,  45.75000,   7.00000,   9.75000,  24.17430,  26.17430,  24.17430,  21.00000,  19.00000,  21.00000,  13.08715,   6.96145
243402.51936,132403.26438,110999.25498,  28.90000,  44.00000,   7.00000,  10.00000,  24.46173,  26.46173,  24.46173,  21.00000,  19.00000,  21.00000,  13.23087,   7.39260
260611.00326,124434.83771,136176.16555,  29.17500,  43.50000,   7.00000,  10.25000,  23.84559,  25.84559,  23.84559,  21.00000,  19.00000,  21.00000,  12.92280,   6.46839
337248.32921,123090.89198,214157.43723,  29.45000,  43.00000,   7.00000,  10.50000,  22.03319,  24.03319,  22.03319,  21.00000,  19.00000,  21.00000,  12.01659,   3.74978
271667.83802,124737.78320,146930.05482,  29.72500,  42.50000,   7.00000,  10.75000,  22.97912,  24.97912,  22.97912,  21.00000,  19.00000,  21.00000,  12.48956,   5.16868
310586.38484,123968.79040,186617.59444,  30.00000,  42.00000,   7.00000,  11.00000,  22.07818,  24.07818,  22.07818,  21.00000,  19.00000,  21.00000,  12.03909,   3.81727
196009.59108,123319.70126,72689.88982,  30.15000,  40.25000,   7.00000,  11.25000,  25.06087,  27.06087,  25.06087,  21.00000,  19.00000,  21.00000,  13.53043,   8.29130
240944.60145,123386.16705,117558.43440,  30.30000,  38.50000,   7.00000,  11.50000,  23.88576,  25.88576,  23.88576,  21.00000,  19.00000,  21.00000,  12.94288,   6.52865
176218.20494,123363.27860,52854.92634,  30.45000,  36.75000,   7.00000,  11.75000,  25.79426,  27.79426,  25.79426,  21.00000,  19.00000,  21.00000,  13.89713,   9.39138
290834.27526,123407.98263,167426.29263,  30.60000,  35.00000,   7.00000,  12.00000,  22.97250,  24.97250,  22.97250,  21.00000,  19.00000,  21.00000,  12.48625,   5.15875
243946.62455,113636.02802,130310.59653,  30.60000,  35.00000,   7.00000,  12.25000,  23.59208,  25.59208,  23.59208,  21.00000,  19.00000,  21.00000,  12.79604,   6.08812
282781.58333,113648.20564,169133.37769,  30.60000,  35.00000,   7.00000,  12.50000,  22.57133,  24.57133,  22.57133,  21.00000,  19.00000,  21.00000,  12.28566,   4.55699
294999.81401,113622.01520,181377.79880,  30.60000,  35.00000,   7.00000,  12.75000,  22.04689,  24.04689,  22.04689,  21.00000,  19.00000,  21.00000,  12.02345,   3.77034
275561.78390,113612.76112,161949.02278,  30.60000,  35.00000,   7.00000,  13.00000,  22.28206,  24.28206,  22.28206,  21.00000,  19.00000,  21.00000,  12.14103,   4.12309
200717.87867,113629.99066,87087.88801,  30.60000,  35.50000,   7.00000,  13.25000,  24.36194,  26.36194,  24.36194,  21.00000,  19.00000,  21.00000,  13.18097,   7.24291
