TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
158382.91185,113667.69738,44715.21448,  30.60000,  36.00000,   7.00000,  13.50000,  25.99863,  27.99863,  25.99863,  21.00000,  19.00000,  21.00000,  13.99932,   9.69795
241110.75267,113675.13584,127435.61683,  30.60000,  36.50000,   7.00000,  13.75000,  23.83649,  25.83649,  23.83649,  21.00000,  19.00000,  21.00000,  12.91824,   6.45473
190934.99141,113656.65466,77278.33675,  30.60000,  37.00000,   7.00000,  14.00000,  25.16908,  27.16908,  25.16908,  21.00000,  19.00000,  21.00000,  13.58454,   8.45362
200661.39368,113661.45393,86999.93975,  30.60000,  36.50000,   7.00000,  14.25000,  25.12287,  27.12287,  25.12287,  21.00000,  19.00000,  21.00000,  13.56143,   8.38430
225383.18824,113663.64176,111719.54648,  30.60000,  36.00000,   7.00000,  14.50000,  24.69677,  26.69677,  24.69677,  21.00000,  19.00000,  21.00000,  13.34839,   7.74516
191856.35055,113661.86375,78194.48680,  30.60000,  35.50000,   7.00000,  14.75000,  25.61620,  27.61620,  25.61620,  21.00000,  19.00000,  21.00000,  13.80810,   9.12430
304394.17957,113667.91316,190726.26641,  30.60000,  35.00000,   7.00000,  15.00000,  23.00987,  25.00987,  23.00987,  21.00000,  19.00000,  21.00000,  12.50493,   5.21480
312860.12200,142907.57326,169952.54874,  30.45000,  35.00000,   7.00000,  15.25000,  23.00596,  25.00596,  23.00596,  21.00000,  19.00000,  21.00000,  12.50298,   5.20895
262862.71512,142911.13595,119951.57917,  30.30000,  35.00000,   7.00000,  15.50000,  23.82680,  25.82680,  23.82680,  21.00000,  19.00000,  21.00000,  12.91340,   6.44020
235937.10757,142927.42494,93009.68262,  30.15000,  35.00000,   7.00000,  15.75000,  24.64747,  26.64747,  24.64747,  21.00000,  19.00000,  21.00000,  13.32374,   7.67121
311449.33691,142941.68732,168507.64959,  30.00000,  35.00000,   7.00000,  16.00000,  22.67067,  24.67067,  22.67067,  21.00000,  19.00000,  21.00000,  12.33533,   4.70600
284102.50082,170542.58179,113559.91903,  29.85000,  35.00000,   7.00000,  16.25000,  23.78971,  25.78971,  23.78971,  21.00000,  19.00000,  21.00000,  12.89486,   6.38457
345937.66678,170573.24668,175364.42010,  29.70000,  35.00000,   7.00000,  16.50000,  22.16983,  24.16983,  22.16983,  21.00000,  19.00000,  21.00000,  12.08491,   3.95474
322017.28168,170532.34804,151484.93364,  29.55000,  35.00000,   7.00000,  16.75000,  22.42867,  24.42867,  22.42867,  21.00000,  19.00000,  21.00000,  12.21433,   4.34300
244892.76792,170535.46718,74357.30074,  29.40000,  35.00000,   7.00000,  17.00000,  24.57399,  26.57399,  24.57399,  21.00000,  19.00000,  21.00000,  13.28699,   7.56098
342482.60317,236847.34155,105635.26162,  29.27500,  35.50000,   7.00000,  17.25000,  23.81439,  25.81439,  23.81439,  21.00000,  19.00000,  21.00000,  12.90720,   6.42159
318569.44009,236837.84233,81731.59776,  29.15000,  36.00000,   7.00000,  17.50000,  24.61327,  26.61327,  24.61327,  21.00000,  19.00000,  21.00000,  13.30664,   7.61991
363792.18045,236851.92761,126940.25284,  29.02500,  36.50000,   7.00000,  17.75000,  23.50879,  25.50879,  23.50879,  21.00000,  19.00000,  21.00000,  12.75439,   5.96318
387093.62057,236828.33951,150265.28106,  28.90000,  37.00000,   7.00000,  18.00000,  22.81350,  24.81350,  22.81350,  21.00000,  19.00000,  21.00000,  12.40675,   4.92025
367790.17016,231605.66597,136184.50419,  28.62500,  37.75000,   7.00000,  18.25000,  23.01650,  25.01650,  23.01650,  21.00000,  19.00000,  21.00000,  12.50825,   5.22475
285349.08877,231598.79116,53750.29761,  28.35000,  38.50000,   7.00000,  18.50000,  25.49786,  27.49786,  25.49786,  21.00000,  19.00000,  21.00000,  13.74893,   8.94678
383702.12021,231641.70129,152060.41892,  28.07500,  39.25000,   7.00000,  18.75000,  22.71042,  24.71042,  22.71042,  21.00000,  19.00000,  21.00000,  12.35521,   4.76564
276058.66930,231579.44822,44479.22108,  27.80000,  40.00000,   7.00000,  19.00000,  25.89940,  27.89940,  25.89940,  21.00000,  19.00000,  21.00000,  13.94970,   9.54910
342931.82239,242900.72271,100031.09968,  27.37500,  41.25000,   7.00000,  19.25000,  24.34228,  26.34228,  24.34228,  21.00000,  19.00000,  21.00000,  13.17114,   7.21343
402912.10860,259615.65995,143296.44865,  26.95000,  42.50000,   7.00000,  19.50000,  23.07437,  25.07437,  23.07437,  21.00000,  19.00000,  21.00000,  12.53719,   5.31156
400214.05387,259578.01764,140636.03623,  26.52500,  43.75000,   7.00000,  19.75000,  22.87450,  24.87450,  22.87450,  21.00000,  19.00000,  21.00000,  12.43725,   5.01176
336904.33899,259564.77676,77339.56223,  26.10000,  45.00000,   7.00000,  20.00000,  24.53086,  26.53086,  24.53086,  21.00000,  19.00000,  21.00000,  13.26543,   7.49628
377845.43432,249807.73658,128037.69774,  25.67500,  46.25000,   7.00000,  20.25000,  23.02053,  25.02053,  23.02053,  21.00000,  19.00000,  21.00000,  12.51026,   5.23079
393335.11244,249771.95623,143563.15621,  25.25000,  47.50000,   7.00000,  20.50000,  22.43093,  24.43093,  22.43093,  21.00000,  19.00000,  21.00000,  12.21547,   4.34640
308809.21626,249748.17129,59061.04497,  24.82500,  48.75000,   7.00000,  20.75000,  25.02959,  27.02959,  25.02959,  21.00000,  19.00000,  21.00000,  13.51479,   8.24438
299982.19528,249786.12081,50196.07448,  24.40000,  50.00000,   7.00000,  21.00000,  25.48161,  27.48161,  25.48161,  21.00000,  19.00000,  21.00000,  13.74081,   8.92242
258290.35608,196383.85822,61906.49786,  24.00000,  51.25000,   7.00000,  21.25000,  25.09973,  27.09973,  25.09973,  21.00000,  19.00000,  21.00000,  13.54986,   8.34959
280995.04151,196371.00930,84624.03220,  23.60000,  52.50000,   7.00000,  21.50000,  24.59994,  26.59994,  24.59994,  21.00000,  19.00000,  21.00000,  13.29997,   7.59992
269014.15501,196354.90392,72659.25109,  23.20000,  53.75000,   7.00000,  21.75000,  24.85166,  26.85166,  24.85166,  21.00000,  19.00000,  21.00000,  13.42583,   7.97749
354444.84985,196350.51840,158094.33145,  22.80000,  55.00000,   7.00000,  22.00000,  22.29005,  24.29005,  22.29005,  21.00000,  19.00000,  21.00000,  12.14502,   4.13507
168582.13355,123448.35228,45133.78128,  22.37500,  57.25000,   7.00000,  22.25000,  25.79474,  27.79474,  25.79474,  21.00000,  19.00000,  21.00000,  13.89737,   9.39212
219628.13723,122163.69048,97464.44675,  21.95000,  59.50000,   7.00000,  22.50000,  23.62933,  25.62933,  23.62933,  21.00000,  19.00000,  21.00000,  12.81467,   6.14400
173825.66811,123512.35962,50313.30849,  21.52500,  61.75000,   7.00000,  22.75000,  25.34840,  27.34840,  25.34840,  21.00000,  19.00000,  21.00000,  13.67420,   8.72261
242414.18198,122515.60532,119898.57666,  21.10000,  64.00000,   7.00000,  23.00000,  22.64638,  24.64638,  22.64638,  21.00000,  19.00000,  21.00000,  12.32319,   4.66957
130568.86217,83239.31824,47329.54393,  20.67500,  65.00000,   7.00000,  23.25000,  25.32976,  27.32976,  25.32976,  21.00000,  19.00000,  21.00000,  13.66488,   8.69463
157145.64935,83280.52686,73865.12249,  20.25000,  66.00000,   7.00000,  23.50000,  23.99120,  25.99120,  23.99120,  21.00000,  19.00000,  21.00000,  12.99560,   6.68680
144899.59388,83252.54255,61647.05134,  19.82500,  67.00000,   7.00000,  23.75000,  22.00268,  24.00268,  22.00268,  21.00000,  19.00000,  21.00000,  12.00134,   3.70402
143436.04490,83383.15666,60052.88825,  19.40000,  68.00000,   7.00000,  24.00000,  24.57837,  26.57837,  24.57837,  21.00000,  19.00000,  21.00000,  13.28919,   7.56756
133963.39370,92437.48391,41525.90978,  19.00000,  69.75000,   1.00000,   0.25000,  31.81169,  31.81169,  25.81169,  16.00000,  16.00000,  21.00000,  13.90584,   9.41753
125806.65489,92468.85372,33337.80117,  18.60000,  71.50000,   1.00000,   0.50000,  31.14536,  31.14536,  25.14536,  16.00000,  16.00000,  21.00000,  13.57268,   8.41804
128389.30727,92592.59111,35796.71617,  18.20000,  73.25000,   1.00000,   0.75000,  30.40864,  30.40864,  24.40864,  16.00000,  16.00000,  21.00000,  13.20432,   7.31297
127080.75994,92590.48530,34490.27464,  17.80000,  75.00000,   1.00000,   1.00000,  30.66533,  30.66533,  24.66533,  16.00000,  16.00000,  21.00000,  13.33266,   7.69799
108335.67464,75105.61472,33230.05993,  17.80000,  75.00000,   1.00000,   1.25000,  31.08159,  31.08159,  25.08159,  16.00000,  16.00000,  21.00000,  13.54079,   8.32238
188588.29696,75107.02515,113481.27181,  17.80000,  75.00000,   1.00000,   1.50000,  28.25552,  28.25552,  22.25552,  16.00000,  16.00000,  21.00000,  12.12776,   4.08328
154113.51850,75093.75939,79019.75911,  17.80000,  75.00000,   1.00000,   1.75000,  29.26724,  29.26724,  23.26724,  16.00000,  16.00000,  21.00000,  12.63362,   5.60087
125783.11703,74972.46981,50810.64722,  17.80000,  75.00000,   1.00000,   2.00000,  28.15154,  28.15154,  22.15154,  16.00000,  16.00000,  21.00000,  12.07577,   3.92732
108486.62712,75089.86191,33396.76521,  17.65000,  75.75000,   1.00000,   2.25000,  30.24811,  30.24811,  24.24811,  16.00000,  16.00000,  21.00000,  13.12405,   7.07216
176066.68467,75098.36924,100968.31543,  17.50000,  76.50000,   1.00000,   2.50000,  28.23865,  28.23865,  22.23865,  16.00000,  16.00000,  21.00000,  12.11933,   4.05798
113839.64318,74943.89717,38895.74601,  17.35000,  77.25000,   1.00000,   2.75000,  31.97666,  31.97666,  25.97666,  16.00000,  16.00000,  21.00000,  13.98833,   9.66499
112457.25305,74946.84482,37510.40823,  17.20000,  78.00000,   1.00000,   3.00000,  29.55877,  29.55877,  23.55877,  16.00000,  16.00000,  21.00000,  12.77939,   6.03816
166284.27733,81675.84172,84608.43561,  16.92500,  78.75000,   1.00000,   3.25000,  28.79570,  28.79570,  22.79570,  16.00000,  16.00000,  21.00000,  12.39785,   4.89355
124333.40580,81483.86676,42849.53903,  16.65000,  79.50000,   1.00000,   3.50000,  31.06807,  31.06807,  25.06807,  16.00000,  16.00000,  21.00000,  13.53404,   8.30211
128386.20039,81516.67802,46869.52237,  16.37500,  80.25000,   1.00000,   3.75000,  28.27013,  28.27013,  22.27013,  16.00000,  16.00000,  21.00000,  12.13506,   4.10519
154814.82420,81637.45584,73177.36836,  16.10000,  81.00000,   1.00000,   4.00000,  28.94695,  28.94695,  22.94695,  16.00000,  16.00000,  21.00000,  12.47347,   5.12042
170562.36105,93651.40649,76910.95457,  15.97500,  82.50000,   1.00000,   4.25000,  28.69420,  28.69420,  22.69420,  16.00000,  16.00000,  21.00000,  12.34710,   4.74130
111411.00951,76925.08741,34485.92210,  15.85000,  84.00000,   1.00000,   4.50000,  29.70615,  29.70615,  23.70615,  16.00000,  16.00000,  21.00000,  12.85307,   6.25922
152528.58746,77068.37661,75460.21086,  15.72500,  85.50000,   1.00000,   4.75000,  28.82967,  28.82967,  22.82967,  16.00000,  16.00000,  21.00000,  12.41484,   4.94451
121698.69269,76888.12885,44810.56384,  15.60000,  87.00000,   1.00000,   5.00000,  30.68384,  30.68384,  24.68384,  16.00000,  16.00000,  21.00000,  13.34192,   7.72575
180386.67121,148375.37708,32011.29413,  16.27500,  85.50000,   1.00000,   5.25000,  31.10615,  31.10615,  25.10615,  16.00000,  16.00000,  21.00000,  13.55308,   8.35923
197382.06511,148488.34742,48893.71769,  16.95000,  84.00000,   1.00000,   5.50000,  30.75045,  30.75045,  24.75045,  16.00000,  16.00000,  21.00000,  13.37523,   7.82568
223153.79121,148498.56433,74655.22687,  17.62500,  82.50000,   1.00000,   5.75000,  29.66191,  29.66191,  23.66191,  16.00000,  16.00000,  21.00000,  12.83095,   6.19286
196109.60617,148511.13400,47598.47217,  18.30000,  81.00000,   1.00000,   6.00000,  28.68034,  28.68034,  22.68034,  16.00000,  16.00000,  21.00000,  12.34017,   4.72052
261331.92772,201436.66984,59895.25788,  18.87500,  78.50000,   1.00000,   6.25000,  30.83815,  30.83815,  24.83815,  16.00000,  16.00000,  21.00000,  13.41908,   7.95723
273987.03745,201419.42345,72567.61401,  19.45000,  76.00000,   1.00000,   6.50000,  30.38978,  30.38978,  24.38978,  16.00000,  16.00000,  21.00000,  13.19489,   7.28467
323337.65044,201428.94253,121908.70790,  20.02500,  73.50000,   1.00000,   6.75000,  28.55177,  28.55177,  22.55177,  16.00000,  16.00000,  21.00000,  12.27589,   4.52766
294665.23576,201436.37737,93228.85839,  20.60000,  71.00000,   1.00000,   7.00000,  29.54104,  29.54104,  23.54104,  16.00000,  16.00000,  21.00000,  12.77052,   6.01156
367793.14946,233140.72571,134652.42375,  21.00000,  69.75000,   1.00000,   7.25000,  28.03525,  28.03525,  22.03525,  16.00000,  16.00000,  21.00000,  12.01762,   3.75287
284294.02850,233145.70187,51148.32663,  21.40000,  68.50000,   1.00000,   7.50000,  25.18520,  27.18520,  25.18520,  21.00000,  19.00000,  21.00000,  13.59260,   8.47781
358988.55363,233153.96092,125834.59271,  21.80000,  67.25000,   1.00000,   7.75000,  22.69116,  24.69116,  22.69116,  21.00000,  19.00000,  21.00000,  12.34558,   4.73675
340439.37335,233158.45931,107280.91404,  22.20000,  66.00000,   1.00000,   8.00000,  23.29655,  25.29655,  23.29655,  21.00000,  19.00000,  21.00000,  12.64828,   5.64483
237845.62683,177231.66701,60613.95982,  22.35000,  65.50000,   1.00000,   8.25000,  25.00420,  27.00420,  25.00420,  21.00000,  19.00000,  21.00000,  13.50210,   8.20630
269455.13948,177233.41868,92221.72080,  22.50000,  65.00000,   1.00000,   8.50000,  24.09686,  26.09686,  24.09686,  21.00000,  19.00000,  21.00000,  13.04843,   6.84529
262705.46823,177235.14142,85470.32681,  22.65000,  64.50000,   1.00000,   8.75000,  24.40370,  26.40370,  24.40370,  21.00000,  19.00000,  21.00000,  13.20185,   7.30555
291303.51471,177237.47386,114066.04086,  22.80000,  64.00000,   1.00000,   9.00000,  23.60225,  25.60225,  23.60225,  21.00000,  19.00000,  21.00000,  12.80112,   6.10337
270438.20880,132330.46107,138107.74773,  22.92500,  63.50000,   1.00000,   9.25000,  22.79791,  24.79791,  22.79791,  21.00000,  19.00000,  21.00000,  12.39895,   4.89686
184109.64596,132310.83179,51798.81417,  23.05000,  63.00000,   1.00000,   9.50000,  25.57972,  27.57972,  25.57972,  21.00000,  19.00000,  21.00000,  13.78986,   9.06959
273032.63170,132338.12062,140694.51108,  23.17500,  62.50000,   1.00000,   9.75000,  22.71423,  24.71423,  22.71423,  21.00000,  19.00000,  21.00000,  12.35712,   4.77135
268054.97245,132279.63093,135775.34153,  23.30000,  62.00000,   1.00000,  10.00000,  22.63565,  24.63565,  22.63565,  21.00000,  19.00000,  21.00000,  12.31783,   4.65348
202287.58107,129016.99408,73270.58699,  23.57500,  61.00000,   1.00000,  10.25000,  24.58198,  26.58198,  24.58198,  21.00000,  19.00000,  21.00000,  13.29099,   7.57296
214264.41449,127718.14310,86546.27140,  23.85000,  60.00000,   1.00000,  10.50000,  24.27972,  26.27972,  24.27972,  21.00000,  19.00000,  21.00000,  13.13986,   7.11958
237425.28543,129191.69443,108233.59100,  24.12500,  59.00000,   1.00000,  10.75000,  23.71104,  25.71104,  23.71104,  21.00000,  19.00000,  21.00000,  12.85552,   6.26656
251337.72078,128463.61911,122874.10167,  24.40000,  58.00000,   1.00000,  11.00000,  23.19670,  25.19670,  23.19670,  21.00000,  19.00000,  21.00000,  12.59835,   5.49505
253278.94734,127865.52434,125413.42300,  24.27500,  58.50000,   1.00000,  11.25000,  23.03012,  25.03012,  23.03012,  21.00000,  19.00000,  21.00000,  12.51506,   5.24518
250789.30497,127861.19615,122928.10882,  24.15000,  59.00000,   1.00000,  11.50000,  22.96846,  24.96846,  22.96846,  21.00000,  19.00000,  21.00000,  12.48423,   5.15270
202816.11385,127857.91413,74958.19972,  24.02500,  59.50000,   1.00000,  11.75000,  24.44348,  26.44348,  24.44348,  21.00000,  19.00000,  21.00000,  13.22174,   7.36523
211188.30253,127884.41569,83303.88684,  23.90000,  60.00000,   1.00000,  12.00000,  24.28279,  26.28279,  24.28279,  21.00000,  19.00000,  21.00000,  13.14140,   7.12419
263798.98043,108939.32606,154859.65437,  23.75000,  60.50000,   1.00000,  12.25000,  22.17462,  24.17462,  22.17462,  21.00000,  19.00000,  21.00000,  12.08731,   3.96193
203540.48319,108883.69460,94656.78859,  23.60000,  61.00000,   1.00000,  12.50000,  23.70811,  25.70811,  23.70811,  21.00000,  19.00000,  21.00000,  12.85406,   6.26217
236359.86667,108914.89857,127444.96810,  23.45000,  61.50000,   1.00000,  12.75000,  22.60111,  24.60111,  22.60111,  21.00000,  19.00000,  21.00000,  12.30056,   4.60167
169219.92037,108888.11571,60331.80465,  23.30000,  62.00000,   1.00000,  13.00000,  24.89462,  26.89462,  24.89462,  21.00000,  19.00000,  21.00000,  13.44731,   8.04193
212474.39908,108936.85783,103537.54125,  23.30000,  61.50000,   1.00000,  13.25000,  23.51071,  25.51071,  23.51071,  21.00000,  19.00000,  21.00000,  12.75535,   5.96606
208629.06355,108917.06492,99711.99862,  23.30000,  61.00000,   1.00000,  13.50000,  23.64655,  25.64655,  23.64655,  21.00000,  19.00000,  21.00000,  12.82328,   6.16983
251830.69538,108915.81244,142914.88294,  23.30000,  60.50000,   1.00000,  13.75000,  22.14613,  24.14613,  22.14613,  21.00000,  19.00000,  21.00000,  12.07306,   3.91919
153679.41190,108886.62192,44792.78997,  23.30000,  60.00000,   1.00000,  14.00000,  25.65639,  27.65639,  25.65639,  21.00000,  19.00000,  21.00000,  13.82819,   9.18458
198574.50478,108920.28044,89654.22434,  23.30000,  60.00000,   1.00000,  14.25000,  23.99800,  25.99800,  23.99800,  21.00000,  19.00000,  21.00000,  12.99900,   6.69701
203617.30225,108913.29098,94704.01126,  23.30000,  60.00000,   1.00000,  14.50000,  23.91364,  25.91364,  23.91364,  21.00000,  19.00000,  21.00000,  12.95682,   6.57046
156195.33300,108910.80491,47284.52808,  23.30000,  60.00000,   1.00000,  14.75000,  25.63934,  27.63934,  25.63934,  21.00000,  19.00000,  21.00000,  13.81967,   9.15900
260675.04299,108920.90607,151754.13692,  23.30000,  60.00000,   1.00000,  15.00000,  22.38133,  24.38133,  22.38133,  21.00000,  19.00000,  21.00000,  12.19067,   4.27200
273208.19520,138161.69019,135046.50501,  23.17500,  59.75000,   1.00000,  15.25000,  22.46244,  24.46244,  22.46244,  21.00000,  19.00000,  21.00000,  12.23122,   4.39367
213046.41885,138164.82834,74881.59051,  23.05000,  59.50000,   1.00000,  15.50000,  24.24404,  26.24404,  24.24404,  21.00000,  19.00000,  21.00000,  13.12202,   7.06606
253262.00008,138203.67680,115058.32328,  22.92500,  59.25000,   1.00000,  15.75000,  22.87311,  24.87311,  22.87311,  21.00000,  19.00000,  21.00000,  12.43655,   5.00966
185319.70974,138176.36167,47143.34806,  22.80000,  59.00000,   1.00000,  16.00000,  25.40614,  27.40614,  25.40614,  21.00000,  19.00000,  21.00000,  13.70307,   8.80921
261667.88710,165870.43241,95797.45469,  22.37500,  59.00000,   1.00000,  16.25000,  23.52074,  25.52074,  23.52074,  21.00000,  19.00000,  21.00000,  12.76037,   5.98110
219018.87194,165825.20336,53193.66858,  21.95000,  59.00000,   1.00000,  16.50000,  24.95751,  26.95751,  24.95751,  21.00000,  19.00000,  21.00000,  13.47875,   8.13626
235683.52251,165849.92449,69833.59802,  21.52500,  59.00000,   1.00000,  16.75000,  24.21738,  26.21738,  24.21738,  21.00000,  19.00000,  21.00000,  13.10869,   7.02606
277401.77534,165824.51549,111577.25985,  21.10000,  59.00000,   1.00000,  17.00000,  22.62400,  24.62400,  22.62400,  21.00000,  19.00000,  21.00000,  12.31200,   4.63600
275527.53627,227439.80310,48087.73317,  20.97500,  59.50000,   1.00000,  17.25000,  25.21518,  27.21518,  25.21518,  21.00000,  19.00000,  21.00000,  13.60759,   8.52277
283888.63558,227494.61092,56394.02466,  20.85000,  60.00000,   1.00000,  17.50000,  24.78459,  26.78459,  24.78459,  21.00000,  19.00000,  21.00000,  13.39230,   7.87689
302946.26561,227484.62622,75461.63939,  20.72500,  60.50000,   1.00000,  17.75000,  24.06682,  26.06682,  24.06682,  21.00000,  19.00000,  21.00000,  13.03341,   6.80023
290008.73149,227463.32975,62545.40174,  20.60000,  61.00000,   1.00000,  18.00000,  24.64875,  26.64875,  24.64875,  21.00000,  19.00000,  21.00000,  13.32438,   7.67313
338483.38457,231414.58966,107068.79491,  20.02500,  61.50000,   1.00000,  18.25000,  22.80606,  24.80606,  22.80606,  21.00000,  19.00000,  21.00000,  12.40303,   4.90909
353443.22755,231361.08294,122082.14461,  19.45000,  62.00000,   1.00000,  18.50000,  22.05005,  24.05005,  22.05005,  21.00000,  19.00000,  21.00000,  12.02502,   3.77507
278161.05096,231329.91058,46831.14038,  18.87500,  62.50000,   1.00000,  18.75000,  25.36381,  27.36381,  25.36381,  21.00000,  19.00000,  21.00000,  13.68190,   8.74571
282024.58386,231377.31606,50647.26780,  18.30000,  63.00000,   1.00000,  19.00000,  25.05248,  27.05248,  25.05248,  21.00000,  19.00000,  21.00000,  13.52624,   8.27872
333671.81787,251858.09746,81813.72041,  17.62500,  65.25000,   1.00000,  19.25000,  23.19105,  25.19105,  23.19105,  21.00000,  19.00000,  21.00000,  12.59553,   5.48658
323354.81701,268557.36392,54797.45309,  16.95000,  67.50000,   1.00000,  19.50000,  24.49811,  26.49811,  24.49811,  21.00000,  19.00000,  21.00000,  13.24906,   7.44717
368170.71266,268568.60599,99602.10666,  16.27500,  69.75000,   1.00000,  19.75000,  22.10518,  24.10518,  22.10518,  21.00000,  19.00000,  21.00000,  12.05259,   3.85777
363383.25090,268500.49127,94882.75963,  15.60000,  72.00000,   1.00000,  20.00000,  22.11078,  24.11078,  22.11078,  21.00000,  19.00000,  21.00000,  12.05539,   3.86617
303221.76725,240295.53268,62926.23457,  15.30000,  73.50000,   1.00000,  20.25000,  23.42521,  25.42521,  23.42521,  21.00000,  19.00000,  21.00000,  12.71260,   5.83781
319126.81156,240316.98307,78809.82849,  15.00000,  75.00000,   1.00000,  20.50000,  22.55960,  24.55960,  22.55960,  21.00000,  19.00000,  21.00000,  12.27980,   4.53941
288628.57138,240294.78194,48333.78944,  14.70000,  76.50000,   1.00000,  20.75000,  24.39247,  26.39247,  24.39247,  21.00000,  19.00000,  21.00000,  13.19623,   7.28870
300126.77984,240318.52995,59808.24988,  14.40000,  78.00000,   1.00000,  21.00000,  23.47228,  25.47228,  23.47228,  21.00000,  19.00000,  21.00000,  12.73614,   5.90842
274159.00808,186974.92262,87184.08546,  14.27500,  77.25000,   1.00000,  21.25000,  22.05905,  24.05905,  22.05905,  21.00000,  19.00000,  21.00000,  12.02953,   3.78858
240642.61993,186938.70235,53703.91757,  14.15000,  76.50000,   1.00000,  21.50000,  23.76209,  25.76209,  23.76209,  21.00000,  19.00000,  21.00000,  12.88105,   6.34314
267069.16433,186966.50166,80102.66267,  14.02500,  75.75000,   1.00000,  21.75000,  22.26563,  24.26563,  22.26563,  21.00000,  19.00000,  21.00000,  12.13282,   4.09845
249778.47042,186939.97906,62838.49136,  13.90000,  75.00000,   1.00000,  22.00000,  23.11863,  25.11863,  23.11863,  21.00000,  19.00000,  21.00000,  12.55931,   5.37794
171847.02716,123459.15124,48387.87592,  13.62500,  75.50000,   1.00000,  22.25000,  24.06385,  26.06385,  24.06385,  21.00000,  19.00000,  21.00000,  13.03192,   6.79577
175823.36912,122126.82807,53696.54105,  13.35000,  76.00000,   1.00000,  22.50000,  23.44388,  25.44388,  23.44388,  21.00000,  19.00000,  21.00000,  12.72194,   5.86581
191176.72782,123169.12749,68007.60033,  13.07500,  76.50000,   1.00000,  22.75000,  22.44945,  24.44945,  22.44945,  21.00000,  19.00000,  21.00000,  12.22473,   4.37418
157915.81545,122296.12754,35619.68791,  12.80000,  77.00000,   1.00000,  23.00000,  25.20505,  27.20505,  25.20505,  21.00000,  19.00000,  21.00000,  13.60253,   8.50758
134894.74040,92358.13670,42536.60371,  12.80000,  76.50000,   1.00000,  23.25000,  24.41853,  26.41853,  24.41853,  21.00000,  19.00000,  21.00000,  13.20927,   7.32780
164705.70511,92355.46737,72350.23774,  12.80000,  76.00000,   1.00000,  23.50000,  22.03130,  24.03130,  22.03130,  21.00000,  19.00000,  21.00000,  12.01565,   3.74695
124552.58792,92335.87068,32216.71724,  12.80000,  75.50000,   1.00000,  23.75000,  24.39059,  26.39059,  24.39059,  21.00000,  19.00000,  21.00000,  13.19530,   7.28589
144166.61590,92491.22621,51675.38969,  12.80000,  75.00000,   1.00000,  24.00000,  23.36457,  25.36457,  23.36457,  21.00000,  19.00000,  21.00000,  12.68229,   5.74686
137283.25350,73496.19913,63787.05437,  12.65000,  73.00000,   2.00000,   0.25000,  28.39461,  28.39461,  22.39461,  16.00000,  16.00000,  21.00000,  12.19730,   4.29191
122831.00422,73527.95125,49303.05297,  12.50000,  71.00000,   2.00000,   0.50000,  28.01847,  28.01847,  22.01847,  16.00000,  16.00000,  21.00000,  12.00924,   3.72771
119885.68712,73665.72551,46219.96161,  12.35000,  69.00000,   2.00000,   0.75000,  29.38735,  29.38735,  23.38735,  16.00000,  16.00000,  21.00000,  12.69367,   5.78102
108496.85170,73475.23821,35021.61349,  12.20000,  67.00000,   2.00000,   1.00000,  31.56625,  31.56625,  25.56625,  16.00000,  16.00000,  21.00000,  13.78313,   9.04938
96661.66345,65596.49721,31065.16625,  12.07500,  66.75000,   2.00000,   1.25000,  31.85554,  31.85554,  25.85554,  16.00000,  16.00000,  21.00000,  13.92777,   9.48332
112939.78140,65726.22200,47213.55941,  11.95000,  66.50000,   2.00000,   1.50000,  29.52764,  29.52764,  23.52764,  16.00000,  16.00000,  21.00000,  12.76382,   5.99145
106348.62732,65540.88368,40807.74364,  11.82500,  66.25000,   2.00000,   1.75000,  29.73142,  29.73142,  23.73142,  16.00000,  16.00000,  21.00000,  12.86571,   6.29713
114278.90017,65572.45559,48706.44458,  11.70000,  66.00000,   2.00000,   2.00000,  28.15214,  28.15214,  22.15214,  16.00000,  16.00000,  21.00000,  12.07607,   3.92821
111859.94015,65705.71243,46154.22772,  11.55000,  65.50000,   2.00000,   2.25000,  29.01558,  29.01558,  23.01558,  16.00000,  16.00000,  21.00000,  12.50779,   5.22337
106920.60458,65519.91567,41400.68891,  11.40000,  65.00000,   2.00000,   2.50000,  29.34994,  29.34994,  23.34994,  16.00000,  16.00000,  21.00000,  12.67497,   5.72490
100112.16379,65553.68588,34558.47791,  11.25000,  64.50000,   2.00000,   2.75000,  29.90675,  29.90675,  23.90675,  16.00000,  16.00000,  21.00000,  12.95337,   6.56012
97266.93211,65685.95831,31580.97379,  11.10000,  64.00000,   2.00000,   3.00000,  30.96042,  30.96042,  24.96042,  16.00000,  16.00000,  21.00000,  13.48021,   8.14063
127446.38278,72263.65969,55182.72308,  10.82500,  65.25000,   2.00000,   3.25000,  28.15202,  28.15202,  22.15202,  16.00000,  16.00000,  21.00000,  12.07601,   3.92804
109987.57691,72069.07208,37918.50483,  10.55000,  66.50000,   2.00000,   3.50000,  29.83918,  29.83918,  23.83918,  16.00000,  16.00000,  21.00000,  12.91959,   6.45878
103272.50662,72084.60231,31187.90431,  10.27500,  67.75000,   2.00000,   3.75000,  31.87892,  31.87892,  25.87892,  16.00000,  16.00000,  21.00000,  13.93946,   9.51838
119969.47112,72209.21888,47760.25224,  10.00000,  69.00000,   2.00000,   4.00000,  29.21474,  29.21474,  23.21474,  16.00000,  16.00000,  21.00000,  12.60737,   5.52211
138790.21941,99520.34760,39269.87180,  10.00000,  69.00000,   2.00000,   4.25000,  29.92114,  29.92114,  23.92114,  16.00000,  16.00000,  21.00000,  12.96057,   6.58170
114160.19937,82805.62066,31354.57871,  10.00000,  69.00000,   2.00000,   4.50000,  31.76388,  31.76388,  25.76388,  16.00000,  16.00000,  21.00000,  13.88194,   9.34582
140551.77940,82945.64259,57606.13681,  10.00000,  69.00000,   2.00000,   4.75000,  28.43986,  28.43986,  22.43986,  16.00000,  16.00000,  21.00000,  12.21993,   4.35978
118873.86472,82767.00329,36106.86143,  10.00000,  69.00000,   2.00000,   5.00000,  30.67919,  30.67919,  24.67919,  16.00000,  16.00000,  21.00000,  13.33960,   7.71879
214383.04598,180350.97444,34032.07154,  10.00000,  69.50000,   2.00000,   5.25000,  31.08120,  31.08120,  25.08120,  16.00000,  16.00000,  21.00000,  13.54060,   8.32179
214508.48935,180499.38667,34009.10267,  10.00000,  70.00000,   2.00000,   5.50000,  31.54421,  31.54421,  25.54421,  16.00000,  16.00000,  21.00000,  13.77210,   9.01631
222056.08357,180505.34365,41550.73992,  10.00000,  70.50000,   2.00000,   5.75000,  30.75631,  30.75631,  24.75631,  16.00000,  16.00000,  21.00000,  13.37815,   7.83446
221040.57239,180497.38547,40543.18691,  10.00000,  71.00000,   2.00000,   6.00000,  31.08627,  31.08627,  25.08627,  16.00000,  16.00000,  21.00000,  13.54314,   8.32941
291243.63636,237380.25275,53863.38361,  10.15000,  71.00000,   2.00000,   6.25000,  29.39201,  29.39201,  23.39201,  16.00000,  16.00000,  21.00000,  12.69601,   5.78802
274914.28203,237372.99318,37541.28885,  10.30000,  71.00000,   2.00000,   6.50000,  31.73536,  31.73536,  25.73536,  16.00000,  16.00000,  21.00000,  13.86768,   9.30304
282093.79864,237366.19008,44727.60856,  10.45000,  71.00000,   2.00000,   6.75000,  30.89827,  30.89827,  24.89827,  16.00000,  16.00000,  21.00000,  13.44914,   8.04741
281899.22851,237317.39132,44581.83719,  10.60000,  71.00000,   2.00000,   7.00000,  30.87272,  30.87272,  24.87272,  16.00000,  16.00000,  21.00000,  13.43636,   8.00908
258563.32122,195034.68147,63528.63975,  10.87500,  70.50000,   2.00000,   7.25000,  28.47973,  28.47973,  22.47973,  16.00000,  16.00000,  21.00000,  12.23987,   4.41960
237557.18559,195033.19554,42523.99005,  11.15000,  70.00000,   2.00000,   7.50000,  24.22268,  26.22268,  24.22268,  21.00000,  19.00000,  21.00000,  13.11134,   7.03402
254168.85373,195048.42827,59120.42546,  11.42500,  69.50000,   2.00000,   7.75000,  22.97634,  24.97634,  22.97634,  21.00000,  19.00000,  21.00000,  12.48817,   5.16452
246722.15647,195039.63287,51682.52360,  11.70000,  69.00000,   2.00000,   8.00000,  23.58681,  25.58681,  23.58681,  21.00000,  19.00000,  21.00000,  12.79341,   6.08022
236119.60702,166986.21606,69133.39096,  11.97500,  69.00000,   2.00000,   8.25000,  22.86694,  24.86694,  22.86694,  21.00000,  19.00000,  21.00000,  12.43347,   5.00040
202806.91212,166961.34553,35845.56659,  12.25000,  69.00000,   2.00000,   8.50000,  25.54428,  27.54428,  25.54428,  21.00000,  19.00000,  21.00000,  13.77214,   9.01642
255921.00350,166971.26745,88949.73605,  12.52500,  69.00000,   2.00000,   8.75000,  22.08574,  24.08574,  22.08574,  21.00000,  19.00000,  21.00000,  12.04287,   3.82862
245420.71834,166957.23124,78463.48710,  12.80000,  69.00000,   2.00000,   9.00000,  22.60561,  24.60561,  22.60561,  21.00000,  19.00000,  21.00000,  12.30281,   4.60842
153979.34228,118295.22044,35684.12184,  13.07500,  67.75000,   2.00000,   9.25000,  25.79741,  27.79741,  25.79741,  21.00000,  19.00000,  21.00000,  13.89871,   9.39612
173750.66542,118332.39007,55418.27535,  13.35000,  66.50000,   2.00000,   9.50000,  24.13519,  26.13519,  24.13519,  21.00000,  19.00000,  21.00000,  13.06760,   6.90279
167621.36346,118338.44579,49282.91767,  13.62500,  65.25000,   2.00000,   9.75000,  24.69739,  26.69739,  24.69739,  21.00000,  19.00000,  21.00000,  13.34869,   7.74608
186172.91406,118345.09425,67827.81981,  13.90000,  64.00000,   2.00000,  10.00000,  23.47918,  25.47918,  23.47918,  21.00000,  19.00000,  21.00000,  12.73959,   5.91877
165281.09135,119640.57403,45640.51732,  14.02500,  64.25000,   2.00000,  10.25000,  25.07880,  27.07880,  25.07880,  21.00000,  19.00000,  21.00000,  13.53940,   8.31821
182803.10634,118326.12795,64476.97839,  14.15000,  64.50000,   2.00000,  10.50000,  23.68046,  25.68046,  23.68046,  21.00000,  19.00000,  21.00000,  12.84023,   6.22069
183781.15097,119415.22844,64365.92254,  14.27500,  64.75000,   2.00000,  10.75000,  23.58737,  25.58737,  23.58737,  21.00000,  19.00000,  21.00000,  12.79369,   6.08106
182174.44206,118813.36753,63361.07453,  14.40000,  65.00000,   2.00000,  11.00000,  23.60048,  25.60048,  23.60048,  21.00000,  19.00000,  21.00000,  12.80024,   6.10073
172170.57768,118320.93064,53849.64704,  14.40000,  65.00000,   2.00000,  11.25000,  24.20629,  26.20629,  24.20629,  21.00000,  19.00000,  21.00000,  13.10314,   7.00943
158340.59282,118336.11771,40004.47511,  14.40000,  65.00000,   2.00000,  11.50000,  25.85831,  27.85831,  25.85831,  21.00000,  19.00000,  21.00000,  13.92915,   9.48746
177186.78438,118343.89167,58842.89271,  14.40000,  65.00000,   2.00000,  11.75000,  23.94474,  25.94474,  23.94474,  21.00000,  19.00000,  21.00000,  12.97237,   6.61711
169922.39273,118333.56429,51588.82844,  14.40000,  65.00000,   2.00000,  12.00000,  24.36908,  26.36908,  24.36908,  21.00000,  19.00000,  21.00000,  13.18454,   7.25362
149720.04987,108634.69715,41085.35273,  14.55000,  65.00000,   2.00000,  12.25000,  25.56782,  27.56782,  25.56782,  21.00000,  19.00000,  21.00000,  13.78391,   9.05172
164693.46450,108621.57851,56071.88599,  14.70000,  65.00000,   2.00000,  12.50000,  24.16050,  26.16050,  24.16050,  21.00000,  19.00000,  21.00000,  13.08025,   6.94075
163683.81664,108616.72343,55067.09321,  14.85000,  65.00000,   2.00000,  12.75000,  24.19647,  26.19647,  24.19647,  21.00000,  19.00000,  21.00000,  13.09823,   6.99470
169476.35819,108617.83593,60858.52226,  15.00000,  65.00000,   2.00000,  13.00000,  23.79544,  25.79544,  23.79544,  21.00000,  19.00000,  21.00000,  12.89772,   6.39316
189583.79868,108626.29690,80957.50178,  15.00000,  63.75000,   2.00000,  13.25000,  22.77838,  24.77838,  22.77838,  21.00000,  19.00000,  21.00000,  12.38919,   4.86757
179238.49327,108609.62821,70628.86507,  15.00000,  62.50000,   2.00000,  13.50000,  23.19660,  25.19660,  23.19660,  21.00000,  19.00000,  21.00000,  12.59830,   5.49490
191056.20537,108615.36307,82440.84230,  15.00000,  61.25000,   2.00000,  13.75000,  22.51106,  24.51106,  22.51106,  21.00000,  19.00000,  21.00000,  12.25553,   4.46659
147814.46365,108601.41449,39213.04916,  15.00000,  60.00000,   2.00000,  14.00000,  25.79123,  27.79123,  25.79123,  21.00000,  19.00000,  21.00000,  13.89562,   9.38685
151791.80329,108607.97996,43183.82333,  15.00000,  60.00000,   2.00000,  14.25000,  25.12127,  27.12127,  25.12127,  21.00000,  19.00000,  21.00000,  13.56064,   8.38191
162533.82770,108614.66402,53919.16369,  15.00000,  60.00000,   2.00000,  14.50000,  24.16143,  26.16143,  24.16143,  21.00000,  19.00000,  21.00000,  13.08072,   6.94215
200393.94259,108610.11301,91783.82958,  15.00000,  60.00000,   2.00000,  14.75000,  22.16587,  24.16587,  22.16587,  21.00000,  19.00000,  21.00000,  12.08293,   3.94880
180665.89476,108589.54443,72076.35034,  15.00000,  60.00000,   2.00000,  15.00000,  22.83982,  24.83982,  22.83982,  21.00000,  19.00000,  21.00000,  12.41991,   4.95973
187084.25753,137883.48181,49200.77573,  14.85000,  58.75000,   2.00000,  15.25000,  24.19250,  26.19250,  24.19250,  21.00000,  19.00000,  21.00000,  13.09625,   6.98875
183009.91659,137915.04728,45094.86932,  14.70000,  57.50000,   2.00000,  15.50000,  24.66629,  26.66629,  24.66629,  21.00000,  19.00000,  21.00000,  13.33314,   7.69943
175486.76071,137926.47195,37560.28876,  14.55000,  56.25000,   2.00000,  15.75000,  25.76362,  27.76362,  25.76362,  21.00000,  19.00000,  21.00000,  13.88181,   9.34543
198451.86047,137931.25620,60520.60427,  14.40000,  55.00000,   2.00000,  16.00000,  23.03638,  25.03638,  23.03638,  21.00000,  19.00000,  21.00000,  12.51819,   5.25457
219535.37198,172846.35274,46689.01924,  14.40000,  55.00000,   2.00000,  16.25000,  23.97282,  25.97282,  23.97282,  21.00000,  19.00000,  21.00000,  12.98641,   6.65923
211492.67681,172869.99362,38622.68319,  14.40000,  55.00000,   2.00000,  16.50000,  25.20030,  27.20030,  25.20030,  21.00000,  19.00000,  21.00000,  13.60015,   8.50045
219118.06316,172897.97462,46220.08854,  14.40000,  55.00000,   2.00000,  16.75000,  24.29123,  26.29123,  24.29123,  21.00000,  19.00000,  21.00000,  13.14561,   7.13684
211614.35073,172875.31925,38739.03149,  14.40000,  55.00000,   2.00000,  17.00000,  25.32524,  27.32524,  25.32524,  21.00000,  19.00000,  21.00000,  13.66262,   8.68786
291921.22034,226682.86274,65238.35759,  14.40000,  56.75000,   2.00000,  17.25000,  22.99322,  24.99322,  22.99322,  21.00000,  19.00000,  21.00000,  12.49661,   5.18983
276984.23927,226630.13444,50354.10483,  14.40000,  58.50000,   2.00000,  17.50000,  24.52660,  26.52660,  24.52660,  21.00000,  19.00000,  21.00000,  13.26330,   7.48989
319569.88914,226668.30695,92901.58219,  14.40000,  60.25000,   2.00000,  17.75000,  22.23273,  24.23273,  22.23273,  21.00000,  19.00000,  21.00000,  12.11636,   4.04909
264232.95652,226618.57060,37614.38592,  14.40000,  62.00000,   2.00000,  18.00000,  25.93131,  27.93131,  25.93131,  21.00000,  19.00000,  21.00000,  13.96565,   9.59696
317178.95084,234445.82003,82733.13081,  14.40000,  61.00000,   2.00000,  18.25000,  22.68378,  24.68378,  22.68378,  21.00000,  19.00000,  21.00000,  12.34189,   4.72566
295921.04763,234377.81064,61543.23699,  14.40000,  60.00000,   2.00000,  18.50000,  23.49364,  25.49364,  23.49364,  21.00000,  19.00000,  21.00000,  12.74682,   5.94045
291098.55926,234396.22916,56702.33010,  14.40000,  59.00000,   2.00000,  18.75000,  23.84501,  25.84501,  23.84501,  21.00000,  19.00000,  21.00000,  12.92251,   6.46752
298911.28538,234401.58835,64509.69702,  14.40000,  58.00000,   2.00000,  19.00000,  23.39797,  25.39797,  23.39797,  21.00000,  19.00000,  21.00000,  12.69898,   5.79695
329250.51394,259699.61172,69550.90223,  14.12500,  57.25000,   2.00000,  19.25000,  23.09348,  25.09348,  23.09348,  21.00000,  19.00000,  21.00000,  12.54674,   5.34022
313219.01576,276439.56927,36779.44650,  13.85000,  56.50000,   2.00000,  19.50000,  25.62205,  27.62205,  25.62205,  21.00000,  19.00000,  21.00000,  13.81102,   9.13307
347827.09313,276464.63457,71362.45856,  13.57500,  55.75000,   2.00000,  19.75000,  22.48970,  24.48970,  22.48970,  21.00000,  19.00000,  21.00000,  12.24485,   4.43456
311677.61065,276410.61894,35266.99171,  13.30000,  55.00000,   2.00000,  20.00000,  25.94255,  27.94255,  25.94255,  21.00000,  19.00000,  21.00000,  13.97128,   9.61383
294407.60796,252685.56369,41722.04427,  13.17500,  55.00000,   2.00000,  20.25000,  24.82279,  26.82279,  24.82279,  21.00000,  19.00000,  21.00000,  13.41139,   7.93418
292028.95485,252671.90056,39357.05429,  13.05000,  55.00000,   2.00000,  20.50000,  25.28034,  27.28034,  25.28034,  21.00000,  19.00000,  21.00000,  13.64017,   8.62051
325313.39948,252672.52386,72640.87562,  12.92500,  55.00000,   2.00000,  20.75000,  22.29482,  24.29482,  22.29482,  21.00000,  19.00000,  21.00000,  12.14741,   4.14223
288497.28854,252619.74615,35877.54238,  12.80000,  55.00000,   2.00000,  21.00000,  25.72728,  27.72728,  25.72728,  21.00000,  19.00000,  21.00000,  13.86364,   9.29092
239619.35449,186273.02112,53346.33337,  12.80000,  54.50000,   2.00000,  21.25000,  23.67563,  25.67563,  23.67563,  21.00000,  19.00000,  21.00000,  12.83781,   6.21344
239739.65298,186243.80701,53495.84597,  12.80000,  54.00000,   2.00000,  21.50000,  23.45140,  25.45140,  23.45140,  21.00000,  19.00000,  21.00000,  12.72570,   5.87709
240540.07899,186240.64230,54299.43669,  12.80000,  53.50000,   2.00000,  21.75000,  23.39492,  25.39492,  23.39492,  21.00000,  19.00000,  21.00000,  12.69746,   5.79238
255293.54613,186236.66396,69056.88216,  12.80000,  53.00000,   2.00000,  22.00000,  22.54151,  24.54151,  22.54151,  21.00000,  19.00000,  21.00000,  12.27076,   4.51227
154147.06334,119020.70545,35126.35789,  12.80000,  53.50000,   2.00000,  22.25000,  25.77619,  27.77619,  25.77619,  21.00000,  19.00000,  21.00000,  13.88809,   9.36428
182317.92296,117720.68549,64597.23747,  12.80000,  54.00000,   2.00000,  22.50000,  22.73258,  24.73258,  22.73258,  21.00000,  19.00000,  21.00000,  12.36629,   4.79887
163709.08271,118724.59010,44984.49261,  12.80000,  54.50000,   2.00000,  22.75000,  23.88431,  25.88431,  23.88431,  21.00000,  19.00000,  21.00000,  12.94216,   6.52647
170987.98396,117911.99722,53075.98674,  12.80000,  55.00000,   2.00000,  23.00000,  23.22260,  25.22260,  23.22260,  21.00000,  19.00000,  21.00000,  12.61130,   5.53390
116488.31501,80887.39652,35600.91849,  12.65000,  55.00000,   2.00000,  23.25000,  25.15038,  27.15038,  25.15038,  21.00000,  19.00000,  21.00000,  13.57519,   8.42557
127080.27961,80892.30265,46187.97696,  12.50000,  55.00000,   2.00000,  23.50000,  23.82688,  25.82688,  23.82688,  21.00000,  19.00000,  21.00000,  12.91344,   6.44032
123229.14389,80879.62846,42349.51542,  12.35000,  55.00000,   2.00000,  23.75000,  23.18992,  25.18992,  23.18992,  21.00000,  19.00000,  21.00000,  12.59496,   5.48488
151286.03691,81024.17128,70261.86562,  12.20000,  55.00000,   2.00000,  24.00000,  22.17426,  24.17426,  22.17426,  21.00000,  19.00000,  21.00000,  12.08713,   3.96139
110642.35345,73441.15804,37201.19541,  12.20000,  55.00000,   3.00000,   0.25000,  30.22183,  30.22183,  24.22183,  16.00000,  16.00000,  21.00000,  13.11092,   7.03275
104616.49123,73503.44858,31113.04265,  12.20000,  55.00000,   3.00000,   0.50000,  31.65841,  31.65841,  25.65841,  16.00000,  16.00000,  21.00000,  13.82920,   9.18761
104701.10071,73641.24228,31059.85843,  12.20000,  55.00000,   3.00000,   0.75000,  31.77064,  31.77064,  25.77064,  16.00000,  16.00000,  21.00000,  13.88532,   9.35596
116241.48511,73675.58180,42565.90331,  12.20000,  55.00000,   3.00000,   1.00000,  29.48220,  29.48220,  23.48220,  16.00000,  16.00000,  21.00000,  12.74110,   5.92330
121176.10836,65787.87934,55388.22903,  12.07500,  55.50000,   3.00000,   1.25000,  28.81528,  28.81528,  22.81528,  16.00000,  16.00000,  21.00000,  12.40764,   4.92293
112033.45999,65554.48335,46478.97664,  11.95000,  56.00000,   3.00000,   1.50000,  29.23523,  29.23523,  23.23523,  16.00000,  16.00000,  21.00000,  12.61762,   5.55285
97593.87198,65569.12028,32024.75170,  11.82500,  56.50000,   3.00000,   1.75000,  30.61877,  30.61877,  24.61877,  16.00000,  16.00000,  21.00000,  13.30938,   7.62815
124917.17988,65706.11512,59211.06477,  11.70000,  57.00000,   3.00000,   2.00000,  28.21273,  28.21273,  22.21273,  16.00000,  16.00000,  21.00000,  12.10637,   4.01910
103046.04553,65508.52365,37537.52188,  11.55000,  58.00000,   3.00000,   2.25000,  29.91924,  29.91924,  23.91924,  16.00000,  16.00000,  21.00000,  12.95962,   6.57886
112607.64955,65552.84589,47054.80366,  11.40000,  59.00000,   3.00000,   2.50000,  28.18475,  28.18475,  22.18475,  16.00000,  16.00000,  21.00000,  12.09237,   3.97712
96785.49394,65684.28902,31101.20492,  11.25000,  60.00000,   3.00000,   2.75000,  31.70562,  31.70562,  25.70562,  16.00000,  16.00000,  21.00000,  13.85281,   9.25843
96983.08283,65717.26864,31265.81419,  11.10000,  61.00000,   3.00000,   3.00000,  31.17187,  31.17187,  25.17187,  16.00000,  16.00000,  21.00000,  13.58594,   8.45781
121409.62837,72937.96164,48471.66673,  10.82500,  61.75000,   3.00000,   3.25000,  28.89989,  28.89989,  22.89989,  16.00000,  16.00000,  21.00000,  12.44994,   5.04983
125389.68004,72717.56892,52672.11112,  10.55000,  62.50000,   3.00000,   3.50000,  28.34325,  28.34325,  22.34325,  16.00000,  16.00000,  21.00000,  12.17162,   4.21487
114105.51963,72721.75592,41383.76371,  10.27500,  63.25000,   3.00000,   3.75000,  28.86980,  28.86980,  22.86980,  16.00000,  16.00000,  21.00000,  12.43490,   5.00470
104041.37762,72838.30768,31203.06994,  10.00000,  64.00000,   3.00000,   4.00000,  30.81786,  30.81786,  24.81786,  16.00000,  16.00000,  21.00000,  13.40893,   7.92679
131680.45945,100377.45918,31303.00027,   9.85000,  65.25000,   3.00000,   4.25000,  31.39262,  31.39262,  25.39262,  16.00000,  16.00000,  21.00000,  13.69631,   8.78893
139282.68075,83658.77141,55623.90934,   9.70000,  66.50000,   3.00000,   4.50000,  28.60836,  28.60836,  22.60836,  16.00000,  16.00000,  21.00000,  12.30418,   4.61254
131785.06455,83453.45864,48331.60591,   9.55000,  67.75000,   3.00000,   4.75000,  28.86058,  28.86058,  22.86058,  16.00000,  16.00000,  21.00000,  12.43029,   4.99087
115215.85481,83471.87354,31743.98127,   9.40000,  69.00000,   3.00000,   5.00000,  30.91667,  30.91667,  24.91667,  16.00000,  16.00000,  21.00000,  13.45834,   8.07501
215364.70237,181236.06335,34128.63902,   9.97500,  70.25000,   3.00000,   5.25000,  31.08876,  31.08876,  25.08876,  16.00000,  16.00000,  21.00000,  13.54438,   8.33314
222853.33672,181256.31880,41597.01792,  10.55000,  71.50000,   3.00000,   5.50000,  30.71591,  30.71591,  24.71591,  16.00000,  16.00000,  21.00000,  13.35795,   7.77386
240172.31412,181277.35522,58894.95890,  11.12500,  72.75000,   3.00000,   5.75000,  28.68175,  28.68175,  22.68175,  16.00000,  16.00000,  21.00000,  12.34088,   4.72263
235927.89678,181298.51201,54629.38477,  11.70000,  74.00000,   3.00000,   6.00000,  28.71127,  28.71127,  22.71127,  16.00000,  16.00000,  21.00000,  12.35564,   4.76691
292700.67994,238442.20680,54258.47314,  12.37500,  74.25000,   3.00000,   6.25000,  29.71727,  29.71727,  23.71727,  16.00000,  16.00000,  21.00000,  12.85863,   6.27590
300117.83934,238467.34173,61650.49761,  13.05000,  74.50000,   3.00000,   6.50000,  29.71268,  29.71268,  23.71268,  16.00000,  16.00000,  21.00000,  12.85634,   6.26902
288616.73110,238492.61917,50124.11193,  13.72500,  74.75000,   3.00000,   6.75000,  30.85593,  30.85593,  24.85593,  16.00000,  16.00000,  21.00000,  13.42796,   7.98389
318501.29059,238518.02954,79983.26105,  14.40000,  75.00000,   3.00000,   7.00000,  29.20347,  29.20347,  23.20347,  16.00000,  16.00000,  21.00000,  12.60173,   5.50520
282197.48111,196257.59512,85939.88599,  14.82500,  73.75000,   3.00000,   7.25000,  28.81497,  28.81497,  22.81497,  16.00000,  16.00000,  21.00000,  12.40748,   4.92245
254312.34441,196273.70369,58038.64072,  15.25000,  72.50000,   3.00000,   7.50000,  24.23364,  26.23364,  24.23364,  21.00000,  19.00000,  21.00000,  13.11682,   7.05047
256983.06635,196275.49198,60707.57438,  15.67500,  71.25000,   3.00000,   7.75000,  24.21514,  26.21514,  24.21514,  21.00000,  19.00000,  21.00000,  13.10757,   7.02271
258060.27218,195224.52437,62835.74781,  16.10000,  70.00000,   3.00000,   8.00000,  24.13735,  26.13735,  24.13735,  21.00000,  19.00000,  21.00000,  13.06868,   6.90603
221762.40576,167085.57020,54676.83556,  16.52500,  70.00000,   3.00000,   8.25000,  24.88384,  26.88384,  24.88384,  21.00000,  19.00000,  21.00000,  13.44192,   8.02576
247364.31207,167087.70504,80276.60703,  16.95000,  70.00000,   3.00000,   8.50000,  23.29850,  25.29850,  23.29850,  21.00000,  19.00000,  21.00000,  12.64925,   5.64775
267290.66068,167074.28691,100216.37377,  17.37500,  70.00000,   3.00000,   8.75000,  22.38534,  24.38534,  22.38534,  21.00000,  19.00000,  21.00000,  12.19267,   4.27801
268254.71825,167066.98582,101187.73243,  17.80000,  70.00000,   3.00000,   9.00000,  22.36590,  24.36590,  22.36590,  21.00000,  19.00000,  21.00000,  12.18295,   4.24884
200018.39970,118396.51965,81621.88005,  18.07500,  68.75000,   3.00000,   9.25000,  23.01121,  25.01121,  23.01121,  21.00000,  19.00000,  21.00000,  12.50561,   5.21682
167441.50103,118417.46827,49024.03275,  18.35000,  67.50000,   3.00000,   9.50000,  24.95795,  26.95795,  24.95795,  21.00000,  19.00000,  21.00000,  13.47898,   8.13693
196422.58454,118453.06500,77969.51954,  18.62500,  66.25000,   3.00000,   9.75000,  23.24145,  25.24145,  23.24145,  21.00000,  19.00000,  21.00000,  12.62072,   5.56217
162964.58921,118432.46295,44532.12626,  18.90000,  65.00000,   3.00000,  10.00000,  25.47268,  27.47268,  25.47268,  21.00000,  19.00000,  21.00000,  13.73634,   8.90902
163631.02730,119685.18895,43945.83835,  19.02500,  64.50000,   3.00000,  10.25000,  25.50600,  27.50600,  25.50600,  21.00000,  19.00000,  21.00000,  13.75300,   8.95900
164859.87816,118353.00074,46506.87742,  19.15000,  64.00000,   3.00000,  10.50000,  25.23639,  27.23639,  25.23639,  21.00000,  19.00000,  21.00000,  13.61819,   8.55458
164925.03286,119642.07676,45282.95610,  19.27500,  63.50000,   3.00000,  10.75000,  25.41707,  27.41707,  25.41707,  21.00000,  19.00000,  21.00000,  13.70854,   8.82561
195194.70149,118993.56409,76201.13739,  19.40000,  63.00000,   3.00000,  11.00000,  23.65983,  25.65983,  23.65983,  21.00000,  19.00000,  21.00000,  12.82991,   6.18974
162443.75156,118425.23209,44018.51947,  19.70000,  61.50000,   3.00000,  11.25000,  25.70655,  27.70655,  25.70655,  21.00000,  19.00000,  21.00000,  13.85328,   9.25983
223834.12718,118464.28736,105369.83982,  20.00000,  60.00000,   3.00000,  11.50000,  22.71070,  24.71070,  22.71070,  21.00000,  19.00000,  21.00000,  12.35535,   4.76604
209257.00887,118421.56911,90835.43976,  20.30000,  58.50000,   3.00000,  11.75000,  23.10839,  25.10839,  23.10839,  21.00000,  19.00000,  21.00000,  12.55419,   5.36258
