TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
227004.61326,118434.67202,108569.94124,  20.60000,  57.00000,   3.00000,  12.00000,  22.29657,  24.29657,  22.29657,  21.00000,  19.00000,  21.00000,  12.14828,   4.14485
173618.96389,108704.95633,64914.00756,  20.60000,  56.50000,   3.00000,  12.25000,  24.02945,  26.02945,  24.02945,  21.00000,  19.00000,  21.00000,  13.01472,   6.74417
186997.63750,108733.66528,78263.97221,  20.60000,  56.00000,   3.00000,  12.50000,  23.38047,  25.38047,  23.38047,  21.00000,  19.00000,  21.00000,  12.69023,   5.77070
207471.30234,108719.09574,98752.20660,  20.60000,  55.50000,   3.00000,  12.75000,  22.43951,  24.43951,  22.43951,  21.00000,  19.00000,  21.00000,  12.21975,   4.35926
175018.27871,108698.38922,66319.88949,  20.60000,  55.00000,   3.00000,  13.00000,  23.84590,  25.84590,  23.84590,  21.00000,  19.00000,  21.00000,  12.92295,   6.46885
160047.62596,108735.59030,51312.03566,  20.60000,  54.00000,   3.00000,  13.25000,  24.87118,  26.87118,  24.87118,  21.00000,  19.00000,  21.00000,  13.43559,   8.00677
214180.15999,108731.86530,105448.29469,  20.60000,  53.00000,   3.00000,  13.50000,  22.09617,  24.09617,  22.09617,  21.00000,  19.00000,  21.00000,  12.04808,   3.84425
148421.11223,108700.25923,39720.85300,  20.60000,  52.00000,   3.00000,  13.75000,  25.85430,  27.85430,  25.85430,  21.00000,  19.00000,  21.00000,  13.92715,   9.48145
162983.34124,108733.58471,54249.75653,  20.60000,  51.00000,   3.00000,  14.00000,  24.69502,  26.69502,  24.69502,  21.00000,  19.00000,  21.00000,  13.34751,   7.74253
219026.84324,108714.08152,110312.76172,  20.60000,  51.00000,   3.00000,  14.25000,  22.10795,  24.10795,  22.10795,  21.00000,  19.00000,  21.00000,  12.05397,   3.86192
163592.42225,108689.81427,54902.60799,  20.60000,  51.00000,   3.00000,  14.50000,  24.53987,  26.53987,  24.53987,  21.00000,  19.00000,  21.00000,  13.26993,   7.50980
161125.06231,108724.41598,52400.64634,  20.60000,  51.00000,   3.00000,  14.75000,  24.76340,  26.76340,  24.76340,  21.00000,  19.00000,  21.00000,  13.38170,   7.84510
151560.76136,108724.32792,42836.43343,  20.60000,  51.00000,   3.00000,  15.00000,  25.51635,  27.51635,  25.51635,  21.00000,  19.00000,  21.00000,  13.75818,   8.97453
252746.69109,138003.67689,114743.01420,  20.60000,  49.75000,   3.00000,  15.25000,  22.33694,  24.33694,  22.33694,  21.00000,  19.00000,  21.00000,  12.16847,   4.20541
182624.88140,137985.45813,44639.42327,  20.60000,  48.50000,   3.00000,  15.50000,  25.45809,  27.45809,  25.45809,  21.00000,  19.00000,  21.00000,  13.72904,   8.88713
196533.21960,138049.75931,58483.46030,  20.60000,  47.25000,   3.00000,  15.75000,  24.67153,  26.67153,  24.67153,  21.00000,  19.00000,  21.00000,  13.33576,   7.70729
253217.22377,138035.95624,115181.26753,  20.60000,  46.00000,   3.00000,  16.00000,  22.41008,  24.41008,  22.41008,  21.00000,  19.00000,  21.00000,  12.20504,   4.31512
241161.57380,172944.24881,68217.32499,  20.60000,  45.50000,   3.00000,  16.25000,  24.00140,  26.00140,  24.00140,  21.00000,  19.00000,  21.00000,  13.00070,   6.70211
254236.68292,172981.32832,81255.35460,  20.60000,  45.00000,   3.00000,  16.50000,  23.53885,  25.53885,  23.53885,  21.00000,  19.00000,  21.00000,  12.76942,   6.00827
251307.91933,172969.91957,78337.99976,  20.60000,  44.50000,   3.00000,  16.75000,  23.66747,  25.66747,  23.66747,  21.00000,  19.00000,  21.00000,  12.83373,   6.20120
264099.05957,172969.18053,91129.87905,  20.60000,  44.00000,   3.00000,  17.00000,  23.20698,  25.20698,  23.20698,  21.00000,  19.00000,  21.00000,  12.60349,   5.51048
263403.10911,226741.75297,36661.35614,  20.45000,  43.50000,   3.00000,  17.25000,  25.88267,  27.88267,  25.88267,  21.00000,  19.00000,  21.00000,  13.94134,   9.52401
307952.14557,226799.47725,81152.66832,  20.30000,  43.00000,   3.00000,  17.50000,  23.88847,  25.88847,  23.88847,  21.00000,  19.00000,  21.00000,  12.94423,   6.53270
264312.49223,226754.84837,37557.64386,  20.15000,  42.50000,   3.00000,  17.75000,  25.87171,  27.87171,  25.87171,  21.00000,  19.00000,  21.00000,  13.93585,   9.50756
346654.58762,226795.69960,119858.88803,  20.00000,  42.00000,   3.00000,  18.00000,  22.69143,  24.69143,  22.69143,  21.00000,  19.00000,  21.00000,  12.34572,   4.73715
291957.20611,233993.55304,57963.65307,  19.57500,  41.50000,   3.00000,  18.25000,  24.64006,  26.64006,  24.64006,  21.00000,  19.00000,  21.00000,  13.32003,   7.66008
319925.36594,234029.19466,85896.17127,  19.15000,  41.00000,   3.00000,  18.50000,  22.61316,  24.61316,  22.61316,  21.00000,  19.00000,  21.00000,  12.30658,   4.61973
278487.74661,233975.35911,44512.38749,  18.72500,  40.50000,   3.00000,  18.75000,  25.01572,  27.01572,  25.01572,  21.00000,  19.00000,  21.00000,  13.50786,   8.22358
298427.84322,234020.90488,64406.93835,  18.30000,  40.00000,   3.00000,  19.00000,  23.67403,  25.67403,  23.67403,  21.00000,  19.00000,  21.00000,  12.83702,   6.21105
354698.49400,259325.62976,95372.86424,  17.47500,  41.00000,   3.00000,  19.25000,  22.24929,  24.24929,  22.24929,  21.00000,  19.00000,  21.00000,  12.12465,   4.07394
315018.73870,276025.15468,38993.58402,  16.65000,  42.00000,   3.00000,  19.50000,  25.80885,  27.80885,  25.80885,  21.00000,  19.00000,  21.00000,  13.90443,   9.41328
315186.74259,276079.97310,39106.76949,  15.82500,  43.00000,   3.00000,  19.75000,  25.78409,  27.78409,  25.78409,  21.00000,  19.00000,  21.00000,  13.89204,   9.37613
314142.95715,276062.53159,38080.42556,  15.00000,  44.00000,   3.00000,  20.00000,  25.91753,  27.91753,  25.91753,  21.00000,  19.00000,  21.00000,  13.95876,   9.57629
317576.97544,252378.48480,65198.49064,  14.45000,  44.25000,   3.00000,  20.25000,  23.27409,  25.27409,  23.27409,  21.00000,  19.00000,  21.00000,  12.63704,   5.61113
310837.91096,252327.53629,58510.37467,  13.90000,  44.50000,   3.00000,  20.50000,  23.60549,  25.60549,  23.60549,  21.00000,  19.00000,  21.00000,  12.80274,   6.10823
290080.78531,252330.26949,37750.51582,  13.35000,  44.75000,   3.00000,  20.75000,  25.54388,  27.54388,  25.54388,  21.00000,  19.00000,  21.00000,  13.77194,   9.01582
321569.24631,252346.57279,69222.67352,  12.80000,  45.00000,   3.00000,  21.00000,  22.81502,  24.81502,  22.81502,  21.00000,  19.00000,  21.00000,  12.40751,   4.92253
238708.83961,186217.34052,52491.49909,  12.37500,  46.00000,   3.00000,  21.25000,  23.52860,  25.52860,  23.52860,  21.00000,  19.00000,  21.00000,  12.76430,   5.99290
221901.40695,186229.07706,35672.32989,  11.95000,  47.00000,   3.00000,  21.50000,  25.71915,  27.71915,  25.71915,  21.00000,  19.00000,  21.00000,  13.85957,   9.27872
223133.17343,186243.89863,36889.27480,  11.52500,  48.00000,   3.00000,  21.75000,  25.72288,  27.72288,  25.72288,  21.00000,  19.00000,  21.00000,  13.86144,   9.28433
224153.65778,186238.96492,37914.69286,  11.10000,  49.00000,   3.00000,  22.00000,  25.45597,  27.45597,  25.45597,  21.00000,  19.00000,  21.00000,  13.72799,   8.88396
176493.14044,119057.82475,57435.31569,  10.82500,  49.75000,   3.00000,  22.25000,  22.84443,  24.84443,  22.84443,  21.00000,  19.00000,  21.00000,  12.42222,   4.96665
152938.30547,117685.41965,35252.88582,  10.55000,  50.50000,   3.00000,  22.50000,  25.63041,  27.63041,  25.63041,  21.00000,  19.00000,  21.00000,  13.81520,   9.14561
156681.08929,118670.52342,38010.56587,  10.27500,  51.25000,   3.00000,  22.75000,  25.04852,  27.04852,  25.04852,  21.00000,  19.00000,  21.00000,  13.52426,   8.27279
156092.73591,117857.80302,38234.93288,  10.00000,  52.00000,   3.00000,  23.00000,  25.02541,  27.02541,  25.02541,  21.00000,  19.00000,  21.00000,  13.51270,   8.23811
117240.44836,80865.87292,36374.57543,   9.85000,  52.50000,   3.00000,  23.25000,  25.58071,  27.58071,  25.58071,  21.00000,  19.00000,  21.00000,  13.79036,   9.07107
139716.33340,80854.14160,58862.19180,   9.70000,  53.00000,   3.00000,  23.50000,  22.56659,  24.56659,  22.56659,  21.00000,  19.00000,  21.00000,  12.28329,   4.54988
124031.51500,80830.79740,43200.71761,   9.55000,  53.50000,   3.00000,  23.75000,  23.20720,  25.20720,  23.20720,  21.00000,  19.00000,  21.00000,  12.60360,   5.51080
131219.07086,80997.45759,50221.61327,   9.40000,  54.00000,   3.00000,  24.00000,  23.06503,  25.06503,  23.06503,  21.00000,  19.00000,  21.00000,  12.53252,   5.29755
118204.24069,73412.84567,44791.39502,   9.00000,  54.50000,   4.00000,   0.25000,  29.39788,  29.39788,  23.39788,  16.00000,  16.00000,  21.00000,  12.69894,   5.79682
109715.11281,73460.10412,36255.00869,   8.60000,  55.00000,   4.00000,   0.50000,  29.93492,  29.93492,  23.93492,  16.00000,  16.00000,  21.00000,  12.96746,   6.60238
106432.34550,73596.38287,32835.96263,   8.20000,  55.50000,   4.00000,   0.75000,  30.69445,  30.69445,  24.69445,  16.00000,  16.00000,  21.00000,  13.34722,   7.74167
118130.99334,73624.67718,44506.31616,   7.80000,  56.00000,   4.00000,   1.00000,  29.35290,  29.35290,  23.35290,  16.00000,  16.00000,  21.00000,  12.67645,   5.72934
100742.35425,65538.98230,35203.37195,   7.65000,  56.50000,   4.00000,   1.25000,  31.52974,  31.52974,  25.52974,  16.00000,  16.00000,  21.00000,  13.76487,   8.99461
97142.51691,65530.21778,31612.29913,   7.50000,  57.00000,   4.00000,   1.50000,  31.40873,  31.40873,  25.40873,  16.00000,  16.00000,  21.00000,  13.70437,   8.81310
96909.12127,65656.83187,31252.28940,   7.35000,  57.50000,   4.00000,   1.75000,  31.92094,  31.92094,  25.92094,  16.00000,  16.00000,  21.00000,  13.96047,   9.58141
129533.53271,65686.56766,63846.96505,   7.20000,  58.00000,   4.00000,   2.00000,  28.14283,  28.14283,  22.14283,  16.00000,  16.00000,  21.00000,  12.07142,   3.91425
124315.14569,65496.82920,58818.31649,   7.20000,  57.50000,   4.00000,   2.25000,  28.11851,  28.11851,  22.11851,  16.00000,  16.00000,  21.00000,  12.05925,   3.87776
96763.92357,65506.30991,31257.61366,   7.20000,  57.00000,   4.00000,   2.50000,  31.50456,  31.50456,  25.50456,  16.00000,  16.00000,  21.00000,  13.75228,   8.95684
101540.13573,65638.66510,35901.47063,   7.20000,  56.50000,   4.00000,   2.75000,  30.13036,  30.13036,  24.13036,  16.00000,  16.00000,  21.00000,  13.06518,   6.89554
107735.45042,65671.50050,42063.94992,   7.20000,  56.00000,   4.00000,   3.00000,  29.37322,  29.37322,  23.37322,  16.00000,  16.00000,  21.00000,  12.68661,   5.75984
107743.85460,72082.14907,35661.70553,   7.07500,  57.00000,   4.00000,   3.25000,  30.83926,  30.83926,  24.83926,  16.00000,  16.00000,  21.00000,  13.41963,   7.95889
118410.61437,72048.38341,46362.23096,   6.95000,  58.00000,   4.00000,   3.50000,  28.98185,  28.98185,  22.98185,  16.00000,  16.00000,  21.00000,  12.49093,   5.17278
108583.56239,72175.08926,36408.47313,   6.82500,  59.00000,   4.00000,   3.75000,  29.76753,  29.76753,  23.76753,  16.00000,  16.00000,  21.00000,  12.88376,   6.35129
106673.69982,72212.51128,34461.18855,   6.70000,  60.00000,   4.00000,   4.00000,  30.28883,  30.28883,  24.28883,  16.00000,  16.00000,  21.00000,  13.14441,   7.13324
132387.16400,99725.13191,32662.03209,   6.82500,  60.75000,   4.00000,   4.25000,  30.93122,  30.93122,  24.93122,  16.00000,  16.00000,  21.00000,  13.46561,   8.09684
135653.92386,82994.64608,52659.27779,   6.95000,  61.50000,   4.00000,   4.50000,  28.98506,  28.98506,  22.98506,  16.00000,  16.00000,  21.00000,  12.49253,   5.17758
140307.82353,82778.07520,57529.74833,   7.07500,  62.25000,   4.00000,   4.75000,  28.40649,  28.40649,  22.40649,  16.00000,  16.00000,  21.00000,  12.20325,   4.30974
126218.92283,82785.49475,43433.42807,   7.20000,  63.00000,   4.00000,   5.00000,  29.08622,  29.08622,  23.08622,  16.00000,  16.00000,  21.00000,  12.54311,   5.32934
217045.10126,180479.48976,36565.61150,   8.32500,  65.25000,   4.00000,   5.25000,  30.37268,  30.37268,  24.37268,  16.00000,  16.00000,  21.00000,  13.18634,   7.25902
244339.53720,180495.01555,63844.52165,   9.45000,  67.50000,   4.00000,   5.50000,  28.24674,  28.24674,  22.24674,  16.00000,  16.00000,  21.00000,  12.12337,   4.07010
213965.02497,180500.54914,33464.47582,  10.57500,  69.75000,   4.00000,   5.75000,  30.97829,  30.97829,  24.97829,  16.00000,  16.00000,  21.00000,  13.48915,   8.16744
231394.05560,180539.06918,50854.98642,  11.70000,  72.00000,   4.00000,   6.00000,  29.86735,  29.86735,  23.86735,  16.00000,  16.00000,  21.00000,  12.93367,   6.50102
329796.40470,237427.24218,92369.16252,  12.80000,  72.00000,   4.00000,   6.25000,  28.18098,  28.18098,  22.18098,  16.00000,  16.00000,  21.00000,  12.09049,   3.97147
285871.15117,237432.81537,48438.33580,  13.90000,  72.00000,   4.00000,   6.50000,  30.92901,  30.92901,  24.92901,  16.00000,  16.00000,  21.00000,  13.46450,   8.09351
293743.10437,237452.01106,56291.09330,  15.00000,  72.00000,   4.00000,   6.75000,  30.99966,  30.99966,  24.99966,  16.00000,  16.00000,  21.00000,  13.49983,   8.19949
342584.87829,237470.17990,105114.69839,  16.10000,  72.00000,   4.00000,   7.00000,  28.28931,  28.28931,  22.28931,  16.00000,  16.00000,  21.00000,  12.14465,   4.13396
244204.38964,195186.05825,49018.33139,  17.22500,  69.75000,   4.00000,   7.25000,  31.72567,  31.72567,  25.72567,  16.00000,  16.00000,  21.00000,  13.86284,   9.28851
259929.68101,195211.55986,64718.12115,  18.35000,  67.50000,   4.00000,   7.50000,  24.80240,  26.80240,  24.80240,  21.00000,  19.00000,  21.00000,  13.40120,   7.90360
289306.76085,195224.52636,94082.23449,  19.47500,  65.25000,   4.00000,   7.75000,  23.63367,  25.63367,  23.63367,  21.00000,  19.00000,  21.00000,  12.81683,   6.15050
256694.20248,195222.09568,61472.10680,  20.60000,  63.00000,   4.00000,   8.00000,  25.18680,  27.18680,  25.18680,  21.00000,  19.00000,  21.00000,  13.59340,   8.48021
273355.87960,167192.84667,106163.03293,  21.15000,  61.00000,   4.00000,   8.25000,  23.45647,  25.45647,  23.45647,  21.00000,  19.00000,  21.00000,  12.72823,   5.88470
286212.58924,167156.05839,119056.53085,  21.70000,  59.00000,   4.00000,   8.50000,  22.80652,  24.80652,  22.80652,  21.00000,  19.00000,  21.00000,  12.40326,   4.90978
250830.35091,167148.15051,83682.20041,  22.25000,  57.00000,   4.00000,   8.75000,  23.99320,  25.99320,  23.99320,  21.00000,  19.00000,  21.00000,  12.99660,   6.68979
268890.78833,167178.14662,101712.64171,  22.80000,  55.00000,   4.00000,   9.00000,  23.39675,  25.39675,  23.39675,  21.00000,  19.00000,  21.00000,  12.69838,   5.79513
234986.55175,118495.92031,116490.63144,  23.20000,  53.25000,   4.00000,   9.25000,  22.81618,  24.81618,  22.81618,  21.00000,  19.00000,  21.00000,  12.40809,   4.92427
173154.70867,118496.48503,54658.22364,  23.60000,  51.50000,   4.00000,   9.50000,  25.06650,  27.06650,  25.06650,  21.00000,  19.00000,  21.00000,  13.53325,   8.29976
217917.93912,118551.52880,99366.41032,  24.00000,  49.75000,   4.00000,   9.75000,  23.59664,  25.59664,  23.59664,  21.00000,  19.00000,  21.00000,  12.79832,   6.09497
163434.84211,118527.98169,44906.86042,  24.40000,  48.00000,   4.00000,  10.00000,  25.55015,  27.55015,  25.55015,  21.00000,  19.00000,  21.00000,  13.77508,   9.02523
216855.21308,119693.94457,97161.26850,  24.70000,  47.00000,   4.00000,  10.25000,  23.93694,  25.93694,  23.93694,  21.00000,  19.00000,  21.00000,  12.96847,   6.60541
251243.45870,118337.37727,132906.08143,  25.00000,  46.00000,   4.00000,  10.50000,  22.64864,  24.64864,  22.64864,  21.00000,  19.00000,  21.00000,  12.32432,   4.67296
256291.80647,119833.59150,136458.21498,  25.30000,  45.00000,   4.00000,  10.75000,  22.31684,  24.31684,  22.31684,  21.00000,  19.00000,  21.00000,  12.15842,   4.17526
194950.13089,119104.19452,75845.93637,  25.60000,  44.00000,   4.00000,  11.00000,  24.00709,  26.00709,  24.00709,  21.00000,  19.00000,  21.00000,  13.00354,   6.71063
174688.55294,118535.44500,56153.10793,  25.87500,  42.75000,   4.00000,  11.25000,  24.88956,  26.88956,  24.88956,  21.00000,  19.00000,  21.00000,  13.44478,   8.03433
224046.10296,118561.23845,105484.86451,  26.15000,  41.50000,   4.00000,  11.50000,  23.38992,  25.38992,  23.38992,  21.00000,  19.00000,  21.00000,  12.69496,   5.78488
255715.58490,118530.52418,137185.06072,  26.42500,  40.25000,   4.00000,  11.75000,  22.33080,  24.33080,  22.33080,  21.00000,  19.00000,  21.00000,  12.16540,   4.19621
197339.85543,118514.84774,78825.00769,  26.70000,  39.00000,   4.00000,  12.00000,  23.96064,  25.96064,  23.96064,  21.00000,  19.00000,  21.00000,  12.98032,   6.64096
244393.07730,108833.59971,135559.47759,  26.55000,  38.25000,   4.00000,  12.25000,  22.10323,  24.10323,  22.10323,  21.00000,  19.00000,  21.00000,  12.05162,   3.85485
159157.06710,108790.02963,50367.03747,  26.40000,  37.50000,   4.00000,  12.50000,  25.21088,  27.21088,  25.21088,  21.00000,  19.00000,  21.00000,  13.60544,   8.51633
153096.66669,108830.28324,44266.38344,  26.25000,  36.75000,   4.00000,  12.75000,  25.55526,  27.55526,  25.55526,  21.00000,  19.00000,  21.00000,  13.77763,   9.03289
174940.61548,108824.77156,66115.84392,  26.10000,  36.00000,   4.00000,  13.00000,  24.81058,  26.81058,  24.81058,  21.00000,  19.00000,  21.00000,  13.40529,   7.91587
191526.39449,108828.08479,82698.30969,  25.97500,  36.50000,   4.00000,  13.25000,  24.41433,  26.41433,  24.41433,  21.00000,  19.00000,  21.00000,  13.20716,   7.32149
197853.02638,108821.33310,89031.69328,  25.85000,  37.00000,   4.00000,  13.50000,  24.31698,  26.31698,  24.31698,  21.00000,  19.00000,  21.00000,  13.15849,   7.17547
184771.84363,108815.70756,75956.13607,  25.72500,  37.50000,   4.00000,  13.75000,  24.75410,  26.75410,  24.75410,  21.00000,  19.00000,  21.00000,  13.37705,   7.83115
230125.46024,108814.49416,121310.96608,  25.60000,  38.00000,   4.00000,  14.00000,  23.22463,  25.22463,  23.22463,  21.00000,  19.00000,  21.00000,  12.61231,   5.53694
159980.00542,108788.92209,51191.08333,  25.72500,  37.25000,   4.00000,  14.25000,  25.63251,  27.63251,  25.63251,  21.00000,  19.00000,  21.00000,  13.81626,   9.14877
200995.39080,108822.11170,92173.27910,  25.85000,  36.50000,   4.00000,  14.50000,  24.39165,  26.39165,  24.39165,  21.00000,  19.00000,  21.00000,  13.19582,   7.28747
187364.83238,108820.36833,78544.46405,  25.97500,  35.75000,   4.00000,  14.75000,  24.81928,  26.81928,  24.81928,  21.00000,  19.00000,  21.00000,  13.40964,   7.92892
191912.59680,108822.18839,83090.40840,  26.10000,  35.00000,   4.00000,  15.00000,  24.77401,  26.77401,  24.77401,  21.00000,  19.00000,  21.00000,  13.38701,   7.86102
198595.44235,138100.17237,60495.26998,  25.97500,  34.75000,   4.00000,  15.25000,  25.57776,  27.57776,  25.57776,  21.00000,  19.00000,  21.00000,  13.78888,   9.06663
267035.82061,138134.51526,128901.30535,  25.85000,  34.50000,   4.00000,  15.50000,  23.62469,  25.62469,  23.62469,  21.00000,  19.00000,  21.00000,  12.81234,   6.13703
216651.92026,138095.15044,78556.76982,  25.72500,  34.25000,   4.00000,  15.75000,  24.86909,  26.86909,  24.86909,  21.00000,  19.00000,  21.00000,  13.43454,   8.00363
202938.21356,138120.29088,64817.92268,  25.60000,  34.00000,   4.00000,  16.00000,  25.37911,  27.37911,  25.37911,  21.00000,  19.00000,  21.00000,  13.68956,   8.76867
221009.51879,173089.12297,47920.39582,  25.45000,  33.50000,   4.00000,  16.25000,  25.99737,  27.99737,  25.99737,  21.00000,  19.00000,  21.00000,  13.99868,   9.69605
271734.09900,173098.91220,98635.18680,  25.30000,  33.00000,   4.00000,  16.50000,  24.86562,  26.86562,  24.86562,  21.00000,  19.00000,  21.00000,  13.43281,   7.99843
299783.64110,173074.66291,126708.97819,  25.15000,  32.50000,   4.00000,  16.75000,  23.79676,  25.79676,  23.79676,  21.00000,  19.00000,  21.00000,  12.89838,   6.39513
329939.05706,173043.76743,156895.28962,  25.00000,  32.00000,   4.00000,  17.00000,  22.51639,  24.51639,  22.51639,  21.00000,  19.00000,  21.00000,  12.25820,   4.47459
271752.65024,226795.55424,44957.09600,  24.72500,  31.75000,   4.00000,  17.25000,  25.83099,  27.83099,  25.83099,  21.00000,  19.00000,  21.00000,  13.91549,   9.44648
379836.72551,226867.66648,152969.05903,  24.45000,  31.50000,   4.00000,  17.50000,  22.38111,  24.38111,  22.38111,  21.00000,  19.00000,  21.00000,  12.19056,   4.27167
273701.24148,226784.32853,46916.91295,  24.17500,  31.25000,   4.00000,  17.75000,  25.47610,  27.47610,  25.47610,  21.00000,  19.00000,  21.00000,  13.73805,   8.91416
356549.62862,226848.91344,129700.71518,  23.90000,  31.00000,   4.00000,  18.00000,  22.66508,  24.66508,  22.66508,  21.00000,  19.00000,  21.00000,  12.33254,   4.69763
355647.14015,234611.89433,121035.24582,  23.47500,  31.00000,   4.00000,  18.25000,  22.79813,  24.79813,  22.79813,  21.00000,  19.00000,  21.00000,  12.39906,   4.89719
360729.21341,234598.94642,126130.26699,  23.05000,  31.00000,   4.00000,  18.50000,  22.32848,  24.32848,  22.32848,  21.00000,  19.00000,  21.00000,  12.16424,   4.19272
275832.31181,234572.86075,41259.45106,  22.62500,  31.00000,   4.00000,  18.75000,  25.45079,  27.45079,  25.45079,  21.00000,  19.00000,  21.00000,  13.72539,   8.87618
300254.30692,234635.58610,65618.72082,  22.20000,  31.00000,   4.00000,  19.00000,  23.98107,  25.98107,  23.98107,  21.00000,  19.00000,  21.00000,  12.99054,   6.67161
319767.59027,259904.39541,59863.19486,  21.50000,  31.50000,   4.00000,  19.25000,  24.38017,  26.38017,  24.38017,  21.00000,  19.00000,  21.00000,  13.19008,   7.27025
323186.81288,276644.78921,46542.02367,  20.80000,  32.00000,   4.00000,  19.50000,  25.30571,  27.30571,  25.30571,  21.00000,  19.00000,  21.00000,  13.65286,   8.65857
351625.32515,276643.97128,74981.35386,  20.10000,  32.50000,   4.00000,  19.75000,  23.69927,  25.69927,  23.69927,  21.00000,  19.00000,  21.00000,  12.84963,   6.24890
354228.82047,276589.25263,77639.56784,  19.40000,  33.00000,   4.00000,  20.00000,  23.57513,  25.57513,  23.57513,  21.00000,  19.00000,  21.00000,  12.78756,   6.06269
302212.29954,252785.34296,49426.95658,  19.00000,  34.00000,   4.00000,  20.25000,  25.14222,  27.14222,  25.14222,  21.00000,  19.00000,  21.00000,  13.57111,   8.41333
322879.20267,252805.74883,70073.45384,  18.60000,  35.00000,   4.00000,  20.50000,  23.92027,  25.92027,  23.92027,  21.00000,  19.00000,  21.00000,  12.96014,   6.58041
368558.20910,252775.91578,115782.29331,  18.20000,  36.00000,   4.00000,  20.75000,  22.04326,  24.04326,  22.04326,  21.00000,  19.00000,  21.00000,  12.02163,   3.76489
315445.86951,252717.66678,62728.20273,  17.80000,  37.00000,   4.00000,  21.00000,  24.04034,  26.04034,  24.04034,  21.00000,  19.00000,  21.00000,  13.02017,   6.76051
264437.60194,186325.15962,78112.44232,  17.52500,  37.75000,   4.00000,  21.25000,  23.22051,  25.22051,  23.22051,  21.00000,  19.00000,  21.00000,  12.61025,   5.53076
242289.35201,186305.21726,55984.13476,  17.25000,  38.50000,   4.00000,  21.50000,  24.35431,  26.35431,  24.35431,  21.00000,  19.00000,  21.00000,  13.17716,   7.23147
227540.72582,186317.80295,41222.92287,  16.97500,  39.25000,   4.00000,  21.75000,  25.86089,  27.86089,  25.86089,  21.00000,  19.00000,  21.00000,  13.93045,   9.49134
237405.45295,186329.33911,51076.11384,  16.70000,  40.00000,   4.00000,  22.00000,  24.82867,  26.82867,  24.82867,  21.00000,  19.00000,  21.00000,  13.41434,   7.94301
201273.50232,119058.15423,82215.34809,  16.27500,  41.00000,   4.00000,  22.25000,  22.79423,  24.79423,  22.79423,  21.00000,  19.00000,  21.00000,  12.39712,   4.89135
164820.89655,117693.55928,47127.33727,  15.85000,  42.00000,   4.00000,  22.50000,  24.61399,  26.61399,  24.61399,  21.00000,  19.00000,  21.00000,  13.30700,   7.62099
158529.81850,118857.57809,39672.24041,  15.42500,  43.00000,   4.00000,  22.75000,  25.66674,  27.66674,  25.66674,  21.00000,  19.00000,  21.00000,  13.83337,   9.20010
173165.57352,117977.36642,55188.20710,  15.00000,  44.00000,   4.00000,  23.00000,  23.95557,  25.95557,  23.95557,  21.00000,  19.00000,  21.00000,  12.97779,   6.63336
127318.18056,80930.85058,46387.32998,  14.72500,  44.75000,   4.00000,  23.25000,  24.53267,  26.53267,  24.53267,  21.00000,  19.00000,  21.00000,  13.26633,   7.49900
145957.69371,80935.41486,65022.27885,  14.45000,  45.50000,   4.00000,  23.50000,  23.04208,  25.04208,  23.04208,  21.00000,  19.00000,  21.00000,  12.52104,   5.26312
117618.62665,80903.33405,36715.29260,  14.17500,  46.25000,   4.00000,  23.75000,  23.90104,  25.90104,  23.90104,  21.00000,  19.00000,  21.00000,  12.95052,   6.55156
149954.55473,81065.57865,68888.97608,  13.90000,  47.00000,   4.00000,  24.00000,  22.78192,  24.78192,  22.78192,  21.00000,  19.00000,  21.00000,  12.39096,   4.87287
138017.94765,73475.20646,64542.74119,  13.75000,  47.00000,   5.00000,   0.25000,  28.73236,  28.73236,  22.73236,  16.00000,  16.00000,  21.00000,  12.36618,   4.79853
104544.02008,73530.84802,31013.17206,  13.60000,  47.00000,   5.00000,   0.50000,  31.24211,  31.24211,  25.24211,  16.00000,  16.00000,  21.00000,  13.62106,   8.56317
104928.94045,73676.58110,31252.35935,  13.45000,  47.00000,   5.00000,   0.75000,  31.50523,  31.50523,  25.50523,  16.00000,  16.00000,  21.00000,  13.75261,   8.95784
138356.36387,73707.22534,64649.13853,  13.30000,  47.00000,   5.00000,   1.00000,  28.71601,  28.71601,  22.71601,  16.00000,  16.00000,  21.00000,  12.35801,   4.77402
115164.81762,65581.85136,49582.96626,  13.17500,  48.00000,   5.00000,   1.25000,  29.44841,  29.44841,  23.44841,  16.00000,  16.00000,  21.00000,  12.72420,   5.87261
96626.97961,65597.25320,31029.72641,  13.05000,  49.00000,   5.00000,   1.50000,  31.93552,  31.93552,  25.93552,  16.00000,  16.00000,  21.00000,  13.96776,   9.60328
132300.93002,65739.77903,66561.15099,  12.92500,  50.00000,   5.00000,   1.75000,  28.41618,  28.41618,  22.41618,  16.00000,  16.00000,  21.00000,  12.20809,   4.32427
107452.37530,65534.82811,41917.54719,  12.80000,  51.00000,   5.00000,   2.00000,  29.93850,  29.93850,  23.93850,  16.00000,  16.00000,  21.00000,  12.96925,   6.60775
101690.61611,65579.98876,36110.62735,  12.65000,  52.00000,   5.00000,   2.25000,  29.82191,  29.82191,  23.82191,  16.00000,  16.00000,  21.00000,  12.91096,   6.43287
112072.83574,65717.35258,46355.48316,  12.50000,  53.00000,   5.00000,   2.50000,  29.57423,  29.57423,  23.57423,  16.00000,  16.00000,  21.00000,  12.78712,   6.06135
117970.38967,65526.56360,52443.82606,  12.35000,  54.00000,   5.00000,   2.75000,  28.95826,  28.95826,  22.95826,  16.00000,  16.00000,  21.00000,  12.47913,   5.13738
111688.15105,65562.02042,46126.13062,  12.20000,  55.00000,   5.00000,   3.00000,  28.57861,  28.57861,  22.57861,  16.00000,  16.00000,  21.00000,  12.28931,   4.56792
103963.00719,72258.26730,31704.73989,  12.07500,  55.00000,   5.00000,   3.25000,  30.46853,  30.46853,  24.46853,  16.00000,  16.00000,  21.00000,  13.23426,   7.40279
103392.46117,72290.09786,31102.36331,  11.95000,  55.00000,   5.00000,   3.50000,  31.66140,  31.66140,  25.66140,  16.00000,  16.00000,  21.00000,  13.83070,   9.19210
125037.73335,72323.48338,52714.24997,  11.82500,  55.00000,   5.00000,   3.75000,  29.06451,  29.06451,  23.06451,  16.00000,  16.00000,  21.00000,  12.53225,   5.29676
107974.70504,72092.54107,35882.16396,  11.70000,  55.00000,   5.00000,   4.00000,  30.67204,  30.67204,  24.67204,  16.00000,  16.00000,  21.00000,  13.33602,   7.70806
146490.81796,99600.44070,46890.37727,  11.70000,  55.50000,   5.00000,   4.25000,  28.64100,  28.64100,  22.64100,  16.00000,  16.00000,  21.00000,  12.32050,   4.66150
115688.79610,82994.49858,32694.29751,  11.70000,  56.00000,   5.00000,   4.50000,  30.51311,  30.51311,  24.51311,  16.00000,  16.00000,  21.00000,  13.25655,   7.46966
138822.29229,83048.35786,55773.93443,  11.70000,  56.50000,   5.00000,   4.75000,  28.68714,  28.68714,  22.68714,  16.00000,  16.00000,  21.00000,  12.34357,   4.73071
118005.08599,82835.32962,35169.75637,  11.70000,  57.00000,   5.00000,   5.00000,  31.29393,  31.29393,  25.29393,  16.00000,  16.00000,  21.00000,  13.64696,   8.64089
213424.27286,180422.09757,33002.17529,  12.37500,  59.50000,   5.00000,   5.25000,  31.48192,  31.48192,  25.48192,  16.00000,  16.00000,  21.00000,  13.74096,   8.92288
266397.13196,180564.96605,85832.16591,  13.05000,  62.00000,   5.00000,   5.50000,  28.48047,  28.48047,  22.48047,  16.00000,  16.00000,  21.00000,  12.24023,   4.42070
219415.00306,180572.78749,38842.21557,  13.72500,  64.50000,   5.00000,   5.75000,  31.82368,  31.82368,  25.82368,  16.00000,  16.00000,  21.00000,  13.91184,   9.43553
232495.16449,180562.87145,51932.29304,  14.40000,  67.00000,   5.00000,   6.00000,  29.25312,  29.25312,  23.25312,  16.00000,  16.00000,  21.00000,  12.62656,   5.57968
323418.65489,237490.78342,85927.87148,  15.65000,  66.00000,   5.00000,   6.25000,  29.06491,  29.06491,  23.06491,  16.00000,  16.00000,  21.00000,  12.53245,   5.29736
304107.63081,237483.23670,66624.39411,  16.90000,  65.00000,   5.00000,   6.50000,  30.25131,  30.25131,  24.25131,  16.00000,  16.00000,  21.00000,  13.12566,   7.07697
305058.99323,237505.01044,67553.98279,  18.15000,  64.00000,   5.00000,   6.75000,  30.48064,  30.48064,  24.48064,  16.00000,  16.00000,  21.00000,  13.24032,   7.42097
361519.67485,237525.19768,123994.47717,  19.40000,  63.00000,   5.00000,   7.00000,  28.08137,  28.08137,  22.08137,  16.00000,  16.00000,  21.00000,  12.04069,   3.82206
259644.65298,195252.25275,64392.40022,  20.10000,  60.50000,   5.00000,   7.25000,  30.40403,  30.40403,  24.40403,  16.00000,  16.00000,  21.00000,  13.20201,   7.30604
265835.45703,195266.13362,70569.32342,  20.80000,  58.00000,   5.00000,   7.50000,  24.23925,  26.23925,  24.23925,  21.00000,  19.00000,  21.00000,  13.11963,   7.05888
248215.26675,195277.38294,52937.88381,  21.50000,  55.50000,   5.00000,   7.75000,  25.37277,  27.37277,  25.37277,  21.00000,  19.00000,  21.00000,  13.68638,   8.75915
263748.12177,195290.06104,68458.06074,  22.20000,  53.00000,   5.00000,   8.00000,  24.69586,  26.69586,  24.69586,  21.00000,  19.00000,  21.00000,  13.34793,   7.74379
238103.60698,167215.26913,70888.33785,  22.62500,  51.25000,   5.00000,   8.25000,  24.74375,  26.74375,  24.74375,  21.00000,  19.00000,  21.00000,  13.37188,   7.81563
306653.07455,167219.36104,139433.71350,  23.05000,  49.50000,   5.00000,   8.50000,  22.42200,  24.42200,  22.42200,  21.00000,  19.00000,  21.00000,  12.21100,   4.33300
226544.27711,167162.77879,59381.49832,  23.47500,  47.75000,   5.00000,   8.75000,  25.01190,  27.01190,  25.01190,  21.00000,  19.00000,  21.00000,  13.50595,   8.21785
235419.24883,167208.73592,68210.51290,  23.90000,  46.00000,   5.00000,   9.00000,  24.75728,  26.75728,  24.75728,  21.00000,  19.00000,  21.00000,  13.37864,   7.83593
203993.48910,118537.24828,85456.24082,  24.45000,  45.50000,   5.00000,   9.25000,  24.36452,  26.36452,  24.36452,  21.00000,  19.00000,  21.00000,  13.18226,   7.24679
240582.78035,118548.86505,122033.91529,  25.00000,  45.00000,   5.00000,   9.50000,  23.16796,  25.16796,  23.16796,  21.00000,  19.00000,  21.00000,  12.58398,   5.45193
171907.95604,118539.05009,53368.90595,  25.55000,  44.50000,   5.00000,   9.75000,  25.42545,  27.42545,  25.42545,  21.00000,  19.00000,  21.00000,  13.71272,   8.83817
268085.30965,118592.68480,149492.62485,  26.10000,  44.00000,   5.00000,  10.00000,  22.51471,  24.51471,  22.51471,  21.00000,  19.00000,  21.00000,  12.25736,   4.47207
167503.56511,119644.73879,47858.82632,  26.37500,  43.25000,   5.00000,  10.25000,  25.66738,  27.66738,  25.66738,  21.00000,  19.00000,  21.00000,  13.83369,   9.20106
215687.23260,118369.88409,97317.34852,  26.65000,  42.50000,   5.00000,  10.50000,  24.15305,  26.15305,  24.15305,  21.00000,  19.00000,  21.00000,  13.07652,   6.92957
164733.98994,119928.06766,44805.92228,  26.92500,  41.75000,   5.00000,  10.75000,  25.87844,  27.87844,  25.87844,  21.00000,  19.00000,  21.00000,  13.93922,   9.51767
266537.79102,119214.89705,147322.89397,  27.20000,  41.00000,   5.00000,  11.00000,  22.98720,  24.98720,  22.98720,  21.00000,  19.00000,  21.00000,  12.49360,   5.18080
247464.22556,118542.63331,128921.59225,  27.47500,  40.25000,   5.00000,  11.25000,  23.19983,  25.19983,  23.19983,  21.00000,  19.00000,  21.00000,  12.59991,   5.49974
180725.74646,118551.58173,62174.16473,  27.75000,  39.50000,   5.00000,  11.50000,  25.14195,  27.14195,  25.14195,  21.00000,  19.00000,  21.00000,  13.57098,   8.41293
245889.50327,118597.22068,127292.28258,  28.02500,  38.75000,   5.00000,  11.75000,  23.28038,  25.28038,  23.28038,  21.00000,  19.00000,  21.00000,  12.64019,   5.62057
226969.94148,118562.01620,108407.92528,  28.30000,  38.00000,   5.00000,  12.00000,  23.77083,  25.77083,  23.77083,  21.00000,  19.00000,  21.00000,  12.88541,   6.35624
256668.41236,108864.46506,147803.94730,  28.45000,  38.00000,   5.00000,  12.25000,  22.59728,  24.59728,  22.59728,  21.00000,  19.00000,  21.00000,  12.29864,   4.59593
211656.18670,108835.32406,102820.86264,  28.60000,  38.00000,   5.00000,  12.50000,  23.76574,  25.76574,  23.76574,  21.00000,  19.00000,  21.00000,  12.88287,   6.34861
258909.18788,108861.55744,150047.63044,  28.75000,  38.00000,   5.00000,  12.75000,  22.39291,  24.39291,  22.39291,  21.00000,  19.00000,  21.00000,  12.19645,   4.28936
190096.52248,108836.13683,81260.38564,  28.90000,  38.00000,   5.00000,  13.00000,  24.32193,  26.32193,  24.32193,  21.00000,  19.00000,  21.00000,  13.16096,   7.18289
186780.16613,108889.44519,77890.72094,  29.02500,  37.75000,   5.00000,  13.25000,  24.56749,  26.56749,  24.56749,  21.00000,  19.00000,  21.00000,  13.28374,   7.55123
211656.25713,108887.05465,102769.20248,  29.15000,  37.50000,   5.00000,  13.50000,  24.04405,  26.04405,  24.04405,  21.00000,  19.00000,  21.00000,  13.02202,   6.76607
183714.92967,108881.92125,74833.00842,  29.27500,  37.25000,   5.00000,  13.75000,  24.97615,  26.97615,  24.97615,  21.00000,  19.00000,  21.00000,  13.48808,   8.16423
288578.66491,108888.06210,179690.60282,  29.40000,  37.00000,   5.00000,  14.00000,  22.28332,  24.28332,  22.28332,  21.00000,  19.00000,  21.00000,  12.14166,   4.12498
206048.85877,108843.94805,97204.91071,  29.70000,  35.75000,   5.00000,  14.25000,  24.13297,  26.13297,  24.13297,  21.00000,  19.00000,  21.00000,  13.06649,   6.89946
181530.54348,108893.57993,72636.96355,  30.00000,  34.50000,   5.00000,  14.50000,  24.98397,  26.98397,  24.98397,  21.00000,  19.00000,  21.00000,  13.49198,   8.17595
215741.00975,108899.68319,106841.32655,  30.30000,  33.25000,   5.00000,  14.75000,  24.27513,  26.27513,  24.27513,  21.00000,  19.00000,  21.00000,  13.13756,   7.11269
255665.18300,108900.75550,146764.42749,  30.60000,  32.00000,   5.00000,  15.00000,  23.18988,  25.18988,  23.18988,  21.00000,  19.00000,  21.00000,  12.59494,   5.48482
236310.34024,138160.54914,98149.79110,  30.60000,  32.00000,   5.00000,  15.25000,  24.39068,  26.39068,  24.39068,  21.00000,  19.00000,  21.00000,  13.19534,   7.28602
208130.32464,138197.12760,69933.19704,  30.60000,  32.00000,   5.00000,  15.50000,  25.27264,  27.27264,  25.27264,  21.00000,  19.00000,  21.00000,  13.63632,   8.60896
318052.52988,138217.36223,179835.16765,  30.60000,  32.00000,   5.00000,  15.75000,  22.57500,  24.57500,  22.57500,  21.00000,  19.00000,  21.00000,  12.28750,   4.56249
258488.31401,138162.82241,120325.49160,  30.60000,  32.00000,   5.00000,  16.00000,  23.66320,  25.66320,  23.66320,  21.00000,  19.00000,  21.00000,  12.83160,   6.19479
265892.71076,173153.95228,92738.75848,  30.60000,  32.00000,   5.00000,  16.25000,  24.50568,  26.50568,  24.50568,  21.00000,  19.00000,  21.00000,  13.25284,   7.45853
247809.79439,173166.28890,74643.50549,  30.60000,  32.00000,   5.00000,  16.50000,  25.11322,  27.11322,  25.11322,  21.00000,  19.00000,  21.00000,  13.55661,   8.36983
252899.28660,173178.43567,79720.85093,  30.60000,  32.00000,   5.00000,  16.75000,  25.12402,  27.12402,  25.12402,  21.00000,  19.00000,  21.00000,  13.56201,   8.38604
306917.53200,173176.03580,133741.49620,  30.60000,  32.00000,   5.00000,  17.00000,  23.91107,  25.91107,  23.91107,  21.00000,  19.00000,  21.00000,  12.95554,   6.56661
342187.69804,226937.11637,115250.58167,  30.30000,  31.75000,   5.00000,  17.25000,  24.26631,  26.26631,  24.26631,  21.00000,  19.00000,  21.00000,  13.13315,   7.09946
385964.16517,226942.47265,159021.69252,  30.00000,  31.50000,   5.00000,  17.50000,  23.03478,  25.03478,  23.03478,  21.00000,  19.00000,  21.00000,  12.51739,   5.25218
284548.34377,226909.74271,57638.60106,  29.70000,  31.25000,   5.00000,  17.75000,  25.71820,  27.71820,  25.71820,  21.00000,  19.00000,  21.00000,  13.85910,   9.27730
395400.01126,226958.99058,168441.02068,  29.40000,  31.00000,   5.00000,  18.00000,  22.61067,  24.61067,  22.61067,  21.00000,  19.00000,  21.00000,  12.30533,   4.61600
361168.36282,234769.25157,126399.11125,  28.72500,  30.75000,   5.00000,  18.25000,  23.28048,  25.28048,  23.28048,  21.00000,  19.00000,  21.00000,  12.64024,   5.62072
296295.87861,234763.11157,61532.76704,  28.05000,  30.50000,   5.00000,  18.50000,  25.45339,  27.45339,  25.45339,  21.00000,  19.00000,  21.00000,  13.72670,   8.88009
387294.54896,234787.01828,152507.53068,  27.37500,  30.25000,   5.00000,  18.75000,  22.56639,  24.56639,  22.56639,  21.00000,  19.00000,  21.00000,  12.28320,   4.54959
298070.93248,234706.93964,63363.99284,  26.70000,  30.00000,   5.00000,  19.00000,  25.20066,  27.20066,  25.20066,  21.00000,  19.00000,  21.00000,  13.60033,   8.50100
377067.12687,260061.29303,117005.83385,  26.12500,  30.25000,   5.00000,  19.25000,  23.57064,  25.57064,  23.57064,  21.00000,  19.00000,  21.00000,  12.78532,   6.05596
383247.04600,276764.09387,106482.95213,  25.55000,  30.50000,   5.00000,  19.50000,  23.82782,  25.82782,  23.82782,  21.00000,  19.00000,  21.00000,  12.91391,   6.44173
331455.43839,276751.62776,54703.81063,  24.97500,  30.75000,   5.00000,  19.75000,  25.35070,  27.35070,  25.35070,  21.00000,  19.00000,  21.00000,  13.67535,   8.72605
318740.80840,276766.57559,41974.23281,  24.40000,  31.00000,   5.00000,  20.00000,  25.97739,  27.97739,  25.97739,  21.00000,  19.00000,  21.00000,  13.98869,   9.66608
394690.99457,252945.83768,141745.15689,  23.85000,  31.50000,   5.00000,  20.25000,  22.91406,  24.91406,  22.91406,  21.00000,  19.00000,  21.00000,  12.45703,   5.07109
384061.18238,252871.65110,131189.53128,  23.30000,  32.00000,   5.00000,  20.50000,  22.94085,  24.94085,  22.94085,  21.00000,  19.00000,  21.00000,  12.47042,   5.11127
321528.90309,252864.40051,68664.50258,  22.75000,  32.50000,   5.00000,  20.75000,  24.31572,  26.31572,  24.31572,  21.00000,  19.00000,  21.00000,  13.15786,   7.17358
295785.96391,252878.54124,42907.42267,  22.20000,  33.00000,   5.00000,  21.00000,  25.77275,  27.77275,  25.77275,  21.00000,  19.00000,  21.00000,  13.88637,   9.35912
273315.85212,186424.96032,86890.89179,  21.92500,  33.75000,   5.00000,  21.25000,  23.65701,  25.65701,  23.65701,  21.00000,  19.00000,  21.00000,  12.82851,   6.18552
237959.15438,186387.16940,51571.98499,  21.65000,  34.50000,   5.00000,  21.50000,  25.30338,  27.30338,  25.30338,  21.00000,  19.00000,  21.00000,  13.65169,   8.65507
285617.59311,186409.44153,99208.15158,  21.37500,  35.25000,   5.00000,  21.75000,  23.08556,  25.08556,  23.08556,  21.00000,  19.00000,  21.00000,  12.54278,   5.32834
265680.57815,186367.20451,79313.37363,  21.10000,  36.00000,   5.00000,  22.00000,  23.86284,  25.86284,  23.86284,  21.00000,  19.00000,  21.00000,  12.93142,   6.49425
176104.46538,119060.90213,57043.56325,  21.25000,  37.25000,   5.00000,  22.25000,  24.98774,  26.98774,  24.98774,  21.00000,  19.00000,  21.00000,  13.49387,   8.18161
262248.49047,117734.35413,144514.13633,  21.40000,  38.50000,   5.00000,  22.50000,  22.33177,  24.33177,  22.33177,  21.00000,  19.00000,  21.00000,  12.16589,   4.19766
224576.09085,119072.35126,105503.73960,  21.55000,  39.75000,   5.00000,  22.75000,  22.96722,  24.96722,  22.96722,  21.00000,  19.00000,  21.00000,  12.48361,   5.15083
229090.10562,118089.59018,111000.51544,  21.70000,  41.00000,   5.00000,  23.00000,  22.45188,  24.45188,  22.45188,  21.00000,  19.00000,  21.00000,  12.22594,   4.37782
119710.77741,81028.79356,38681.98386,  21.55000,  41.75000,   5.00000,  23.25000,  25.72481,  27.72481,  25.72481,  21.00000,  19.00000,  21.00000,  13.86240,   9.28721
125009.63759,81057.78523,43951.85236,  21.40000,  42.50000,   5.00000,  23.50000,  25.26589,  27.26589,  25.26589,  21.00000,  19.00000,  21.00000,  13.63294,   8.59883
128157.39944,81053.51566,47103.88378,  21.25000,  43.25000,   5.00000,  23.75000,  23.05171,  25.05171,  23.05171,  21.00000,  19.00000,  21.00000,  12.52585,   5.27756
178490.39308,81199.51592,97290.87716,  21.10000,  44.00000,   5.00000,  24.00000,  23.21314,  25.21314,  23.21314,  21.00000,  19.00000,  21.00000,  12.60657,   5.51971
170954.05970,73614.44485,97339.61485,  21.10000,  44.00000,   6.00000,   0.25000,  28.89203,  28.89203,  22.89203,  16.00000,  16.00000,  21.00000,  12.44601,   5.03804
110407.38000,73668.50429,36738.87571,  21.10000,  44.00000,   6.00000,   0.50000,  29.99239,  29.99239,  23.99239,  16.00000,  16.00000,  21.00000,  12.99619,   6.68858
136290.07198,73816.94074,62473.13123,  21.10000,  44.00000,   6.00000,   0.75000,  30.29801,  30.29801,  24.29801,  16.00000,  16.00000,  21.00000,  13.14901,   7.14702
152763.95050,73624.06331,79139.88720,  21.10000,  44.00000,   6.00000,   1.00000,  29.55505,  29.55505,  23.55505,  16.00000,  16.00000,  21.00000,  12.77753,   6.03258
115563.42812,65739.26576,49824.16236,  20.97500,  44.50000,   6.00000,   1.25000,  28.57691,  28.57691,  22.57691,  16.00000,  16.00000,  21.00000,  12.28846,   4.56537
150077.07991,65882.73586,84194.34405,  20.85000,  45.00000,   6.00000,   1.50000,  29.31681,  29.31681,  23.31681,  16.00000,  16.00000,  21.00000,  12.65841,   5.67522
132722.76744,65686.68671,67036.08074,  20.72500,  45.50000,   6.00000,   1.75000,  29.90563,  29.90563,  23.90563,  16.00000,  16.00000,  21.00000,  12.95282,   6.55845
98842.67690,65726.31505,33116.36185,  20.60000,  46.00000,   6.00000,   2.00000,  30.80474,  30.80474,  24.80474,  16.00000,  16.00000,  21.00000,  13.40237,   7.90711
149378.47319,65868.18660,83510.28659,  20.60000,  46.75000,   6.00000,   2.25000,  29.18412,  29.18412,  23.18412,  16.00000,  16.00000,  21.00000,  12.59206,   5.47619
119262.33233,65679.01933,53583.31300,  20.60000,  47.50000,   6.00000,   2.50000,  30.47356,  30.47356,  24.47356,  16.00000,  16.00000,  21.00000,  13.23678,   7.41033
103334.79128,65722.84870,37611.94258,  20.60000,  48.25000,   6.00000,   2.75000,  29.72926,  29.72926,  23.72926,  16.00000,  16.00000,  21.00000,  12.86463,   6.29389
164738.20847,65860.59474,98877.61372,  20.60000,  49.00000,   6.00000,   3.00000,  28.44856,  28.44856,  22.44856,  16.00000,  16.00000,  21.00000,  12.22428,   4.37283
163782.69448,73099.55076,90683.14372,  20.45000,  49.00000,   6.00000,   3.25000,  28.62820,  28.62820,  22.62820,  16.00000,  16.00000,  21.00000,  12.31410,   4.64230
120418.58238,73131.43196,47287.15041,  20.30000,  49.00000,   6.00000,   3.50000,  28.40481,  28.40481,  22.40481,  16.00000,  16.00000,  21.00000,  12.20240,   4.30721
170200.88004,73261.39495,96939.48509,  20.15000,  49.00000,   6.00000,   3.75000,  28.24399,  28.24399,  22.24399,  16.00000,  16.00000,  21.00000,  12.12199,   4.06598
155174.52575,73075.49707,82099.02869,  20.00000,  49.00000,   6.00000,   4.00000,  28.73826,  28.73826,  22.73826,  16.00000,  16.00000,  21.00000,  12.36913,   4.80739
131753.23612,100610.84901,31142.38711,  19.85000,  49.50000,   6.00000,   4.25000,  31.99457,  31.99457,  25.99457,  16.00000,  16.00000,  21.00000,  13.99728,   9.69185
115133.39365,83992.94241,31140.45124,  19.70000,  50.00000,   6.00000,   4.50000,  31.98764,  31.98764,  25.98764,  16.00000,  16.00000,  21.00000,  13.99382,   9.68146
115670.12505,84034.35555,31635.76950,  19.55000,  50.50000,   6.00000,   4.75000,  31.65012,  31.65012,  25.65012,  16.00000,  16.00000,  21.00000,  13.82506,   9.17519
117328.45705,84035.62179,33292.83526,  19.40000,  51.00000,   6.00000,   5.00000,  30.95709,  30.95709,  24.95709,  16.00000,  16.00000,  21.00000,  13.47855,   8.13564
213357.66414,181590.54487,31767.11927,  19.40000,  52.00000,   6.00000,   5.25000,  31.90881,  31.90881,  25.90881,  16.00000,  16.00000,  21.00000,  13.95440,   9.56321
241271.32744,181590.54487,59680.78257,  19.40000,  53.00000,   6.00000,   5.50000,  30.30366,  30.30366,  24.30366,  16.00000,  16.00000,  21.00000,  13.15183,   7.15549
235917.24518,181590.54487,54326.70031,  19.40000,  54.00000,   6.00000,   5.75000,  30.63574,  30.63574,  24.63574,  16.00000,  16.00000,  21.00000,  13.31787,   7.65361
222748.78224,181590.54487,41158.23737,  19.40000,  55.00000,   6.00000,   6.00000,  29.83458,  29.83458,  23.83458,  16.00000,  16.00000,  21.00000,  12.91729,   6.45188
346289.06965,238725.64936,107563.42029,  19.82500,  55.00000,   6.00000,   6.25000,  28.29532,  28.29532,  22.29532,  16.00000,  16.00000,  21.00000,  12.14766,   4.14299
294706.97295,238742.04623,55964.92672,  20.25000,  55.00000,   6.00000,   6.50000,  30.80600,  30.80600,  24.80600,  16.00000,  16.00000,  21.00000,  13.40300,   7.90900
299723.08874,238758.44221,60964.64653,  20.67500,  55.00000,   6.00000,   6.75000,  30.64766,  30.64766,  24.64766,  16.00000,  16.00000,  21.00000,  13.32383,   7.67149
348715.84331,238774.83268,109941.01063,  21.10000,  55.00000,   6.00000,   7.00000,  28.56208,  28.56208,  22.56208,  16.00000,  16.00000,  21.00000,  12.28104,   4.54312
257844.31677,196519.53079,61324.78598,  21.65000,  54.75000,   6.00000,   7.25000,  30.63809,  30.63809,  24.63809,  16.00000,  16.00000,  21.00000,  13.31904,   7.65713
246740.19747,196540.69810,50199.49937,  22.20000,  54.50000,   6.00000,   7.50000,  25.44752,  27.44752,  25.44752,  21.00000,  19.00000,  21.00000,  13.72376,   8.87128
289170.38023,196561.82641,92608.55381,  22.75000,  54.25000,   6.00000,   7.75000,  23.96880,  25.96880,  23.96880,  21.00000,  19.00000,  21.00000,  12.98440,   6.65321
335080.25384,195445.85629,139634.39755,  23.30000,  54.00000,   6.00000,   8.00000,  22.57337,  24.57337,  22.57337,  21.00000,  19.00000,  21.00000,  12.28669,   4.56006
242905.82648,167232.48963,75673.33685,  23.72500,  53.50000,   6.00000,   8.25000,  24.46275,  26.46275,  24.46275,  21.00000,  19.00000,  21.00000,  13.23137,   7.39412
283882.18059,167239.01548,116643.16511,  24.15000,  53.00000,   6.00000,   8.50000,  23.21724,  25.21724,  23.21724,  21.00000,  19.00000,  21.00000,  12.60862,   5.52585
275121.12855,167244.19993,107876.92862,  24.57500,  52.50000,   6.00000,   8.75000,  23.48838,  25.48838,  23.48838,  21.00000,  19.00000,  21.00000,  12.74419,   5.93257
254638.94726,167251.11711,87387.83015,  25.00000,  52.00000,   6.00000,   9.00000,  24.19845,  26.19845,  24.19845,  21.00000,  19.00000,  21.00000,  13.09922,   6.99767
217213.60251,118604.00142,98609.60110,  25.70000,  51.75000,   6.00000,   9.25000,  24.10553,  26.10553,  24.10553,  21.00000,  19.00000,  21.00000,  13.05276,   6.85829
287160.54072,118616.37674,168544.16398,  26.40000,  51.50000,   6.00000,   9.50000,  22.20117,  24.20117,  22.20117,  21.00000,  19.00000,  21.00000,  12.10059,   4.00176
169930.49914,118626.43706,51304.06208,  27.10000,  51.25000,   6.00000,   9.75000,  25.66601,  27.66601,  25.66601,  21.00000,  19.00000,  21.00000,  13.83300,   9.19901
201056.84899,118639.23901,82417.60998,  27.80000,  51.00000,   6.00000,  10.00000,  24.88068,  26.88068,  24.88068,  21.00000,  19.00000,  21.00000,  13.44034,   8.02103
235519.56971,119695.81033,115823.75938,  27.92500,  50.50000,   6.00000,  10.25000,  24.21197,  26.21197,  24.21197,  21.00000,  19.00000,  21.00000,  13.10599,   7.01796
