TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
254692.45696,118345.39860,136347.05836,  28.05000,  50.00000,   6.00000,  10.50000,  23.64971,  25.64971,  23.64971,  21.00000,  19.00000,  21.00000,  12.82486,   6.17457
299092.05493,119962.93154,179129.12339,  28.17500,  49.50000,   6.00000,  10.75000,  22.48946,  24.48946,  22.48946,  21.00000,  19.00000,  21.00000,  12.24473,   4.43420
225345.34376,119174.49599,106170.84777,  28.30000,  49.00000,   6.00000,  11.00000,  24.12360,  26.12360,  24.12360,  21.00000,  19.00000,  21.00000,  13.06180,   6.88540
225631.77494,118585.51889,107046.25605,  28.57500,  48.75000,   6.00000,  11.25000,  24.25033,  26.25033,  24.25033,  21.00000,  19.00000,  21.00000,  13.12516,   7.07549
276743.15637,118593.63076,158149.52561,  28.85000,  48.50000,   6.00000,  11.50000,  23.01526,  25.01526,  23.01526,  21.00000,  19.00000,  21.00000,  12.50763,   5.22289
231185.36683,118567.71716,112617.64967,  29.12500,  48.25000,   6.00000,  11.75000,  24.12836,  26.12836,  24.12836,  21.00000,  19.00000,  21.00000,  13.06418,   6.89254
298009.51167,118597.58659,179411.92508,  29.40000,  48.00000,   6.00000,  12.00000,  22.55669,  24.55669,  22.55669,  21.00000,  19.00000,  21.00000,  12.27835,   4.53504
220407.96838,108859.60108,111548.36730,  29.70000,  48.00000,   6.00000,  12.25000,  24.13395,  26.13395,  24.13395,  21.00000,  19.00000,  21.00000,  13.06698,   6.90093
230088.04187,108893.23170,121194.81016,  30.00000,  48.00000,   6.00000,  12.50000,  24.00758,  26.00758,  24.00758,  21.00000,  19.00000,  21.00000,  13.00379,   6.71137
234207.74270,108894.83361,125312.90909,  30.30000,  48.00000,   6.00000,  12.75000,  24.05028,  26.05028,  24.05028,  21.00000,  19.00000,  21.00000,  13.02514,   6.77542
203539.50145,108893.63583,94645.86562,  30.60000,  48.00000,   6.00000,  13.00000,  25.08212,  27.08212,  25.08212,  21.00000,  19.00000,  21.00000,  13.54106,   8.32319
190299.48337,108920.04784,81379.43553,  30.60000,  47.50000,   6.00000,  13.25000,  25.65779,  27.65779,  25.65779,  21.00000,  19.00000,  21.00000,  13.82890,   9.18669
200359.00116,108921.90143,91437.09973,  30.60000,  47.00000,   6.00000,  13.50000,  25.73047,  27.73047,  25.73047,  21.00000,  19.00000,  21.00000,  13.86523,   9.29570
357321.72887,108920.27398,248401.45490,  30.60000,  46.50000,   6.00000,  13.75000,  22.44644,  24.44644,  22.44644,  21.00000,  19.00000,  21.00000,  12.22322,   4.36965
209266.13358,108875.34954,100390.78403,  30.60000,  46.00000,   6.00000,  14.00000,  25.06733,  27.06733,  25.06733,  21.00000,  19.00000,  21.00000,  13.53366,   8.30099
314838.68571,108909.76614,205928.91957,  30.60000,  46.00000,   6.00000,  14.25000,  22.55362,  24.55362,  22.55362,  21.00000,  19.00000,  21.00000,  12.27681,   4.53043
269845.22198,108873.45545,160971.76653,  30.60000,  46.00000,   6.00000,  14.50000,  23.15306,  25.15306,  23.15306,  21.00000,  19.00000,  21.00000,  12.57653,   5.42959
295041.16848,108888.01322,186153.15526,  30.60000,  46.00000,   6.00000,  14.75000,  22.50875,  24.50875,  22.50875,  21.00000,  19.00000,  21.00000,  12.25437,   4.46312
299512.73753,108870.93709,190641.80045,  30.60000,  46.00000,   6.00000,  15.00000,  22.24799,  24.24799,  22.24799,  21.00000,  19.00000,  21.00000,  12.12400,   4.07199
202679.39394,138143.99030,64535.40363,  30.45000,  45.75000,   6.00000,  15.25000,  25.44124,  27.44124,  25.44124,  21.00000,  19.00000,  21.00000,  13.72062,   8.86186
248305.89966,138218.70313,110087.19654,  30.30000,  45.50000,   6.00000,  15.50000,  24.42440,  26.42440,  24.42440,  21.00000,  19.00000,  21.00000,  13.21220,   7.33660
359130.02501,138199.23905,220930.78596,  30.15000,  45.25000,   6.00000,  15.75000,  22.07775,  24.07775,  22.07775,  21.00000,  19.00000,  21.00000,  12.03887,   3.81662
272353.37403,138140.60417,134212.76986,  30.00000,  45.00000,   6.00000,  16.00000,  23.42082,  25.42082,  23.42082,  21.00000,  19.00000,  21.00000,  12.71041,   5.83124
349239.94354,173137.05092,176102.89263,  29.85000,  45.00000,   6.00000,  16.25000,  22.41436,  24.41436,  22.41436,  21.00000,  19.00000,  21.00000,  12.20718,   4.32154
279275.57353,173110.26324,106165.31030,  29.70000,  45.00000,   6.00000,  16.50000,  24.07108,  26.07108,  24.07108,  21.00000,  19.00000,  21.00000,  13.03554,   6.80662
219490.67194,173144.29660,46346.37534,  29.55000,  45.00000,   6.00000,  16.75000,  25.94363,  27.94363,  25.94363,  21.00000,  19.00000,  21.00000,  13.97181,   9.61544
319119.74381,173184.83293,145934.91088,  29.40000,  45.00000,   6.00000,  17.00000,  23.50848,  25.50848,  23.50848,  21.00000,  19.00000,  21.00000,  12.75424,   5.96272
308818.21641,226919.45284,81898.76357,  29.40000,  45.25000,   6.00000,  17.25000,  25.07562,  27.07562,  25.07562,  21.00000,  19.00000,  21.00000,  13.53781,   8.31343
363338.21475,226954.60494,136383.60981,  29.40000,  45.50000,   6.00000,  17.50000,  23.89026,  25.89026,  23.89026,  21.00000,  19.00000,  21.00000,  12.94513,   6.53540
395541.36839,226929.44669,168611.92170,  29.40000,  45.75000,   6.00000,  17.75000,  23.10003,  25.10003,  23.10003,  21.00000,  19.00000,  21.00000,  12.55002,   5.35005
366552.54808,226911.45834,139641.08974,  29.40000,  46.00000,   6.00000,  18.00000,  23.57034,  25.57034,  23.57034,  21.00000,  19.00000,  21.00000,  12.78517,   6.05551
369462.99923,234200.48049,135262.51874,  29.12500,  46.50000,   6.00000,  18.25000,  23.64653,  25.64653,  23.64653,  21.00000,  19.00000,  21.00000,  12.82327,   6.16980
346507.12280,234194.68688,112312.43592,  28.85000,  47.00000,   6.00000,  18.50000,  24.26626,  26.26626,  24.26626,  21.00000,  19.00000,  21.00000,  13.13313,   7.09939
320883.92643,234208.58940,86675.33703,  28.57500,  47.50000,   6.00000,  18.75000,  25.02331,  27.02331,  25.02331,  21.00000,  19.00000,  21.00000,  13.51165,   8.23496
354175.23374,234218.18064,119957.05311,  28.30000,  48.00000,   6.00000,  19.00000,  24.28416,  26.28416,  24.28416,  21.00000,  19.00000,  21.00000,  13.14208,   7.12624
316528.59758,259541.91692,56986.68066,  27.62500,  49.50000,   6.00000,  19.25000,  25.95929,  27.95929,  25.95929,  21.00000,  19.00000,  21.00000,  13.97965,   9.63894
431069.49573,276316.57392,154752.92182,  26.95000,  51.00000,   6.00000,  19.50000,  23.56471,  25.56471,  23.56471,  21.00000,  19.00000,  21.00000,  12.78236,   6.04707
478126.38797,276258.09771,201868.29026,  26.27500,  52.50000,   6.00000,  19.75000,  22.16810,  24.16810,  22.16810,  21.00000,  19.00000,  21.00000,  12.08405,   3.95215
332911.75660,276210.63891,56701.11769,  25.60000,  54.00000,   6.00000,  20.00000,  25.61821,  27.61821,  25.61821,  21.00000,  19.00000,  21.00000,  13.80911,   9.12732
303999.31577,252580.91073,51418.40503,  25.17500,  54.50000,   6.00000,  20.25000,  25.85764,  27.85764,  25.85764,  21.00000,  19.00000,  21.00000,  13.92882,   9.48646
431106.01727,252572.42048,178533.59680,  24.75000,  55.00000,   6.00000,  20.50000,  22.45506,  24.45506,  22.45506,  21.00000,  19.00000,  21.00000,  12.22753,   4.38259
321833.09044,252502.57562,69330.51482,  24.32500,  55.50000,   6.00000,  20.75000,  25.01223,  27.01223,  25.01223,  21.00000,  19.00000,  21.00000,  13.50612,   8.21835
298963.52942,252557.87873,46405.65069,  23.90000,  56.00000,   6.00000,  21.00000,  25.96434,  27.96434,  25.96434,  21.00000,  19.00000,  21.00000,  13.98217,   9.64651
339454.21266,186478.12313,152976.08953,  23.47500,  56.25000,   6.00000,  21.25000,  22.74032,  24.74032,  22.74032,  21.00000,  19.00000,  21.00000,  12.37016,   4.81048
239948.85516,186413.81222,53535.04294,  23.05000,  56.50000,   6.00000,  21.50000,  25.43800,  27.43800,  25.43800,  21.00000,  19.00000,  21.00000,  13.71900,   8.85700
326015.59154,186457.93837,139557.65316,  22.62500,  56.75000,   6.00000,  21.75000,  22.48053,  24.48053,  22.48053,  21.00000,  19.00000,  21.00000,  12.24027,   4.42080
232049.49504,186399.08936,45650.40567,  22.20000,  57.00000,   6.00000,  22.00000,  25.61849,  27.61849,  25.61849,  21.00000,  19.00000,  21.00000,  13.80925,   9.12774
184863.72957,119103.60667,65760.12290,  21.80000,  58.00000,   6.00000,  22.25000,  24.58976,  26.58976,  24.58976,  21.00000,  19.00000,  21.00000,  13.29488,   7.58464
209782.97660,117754.18914,92028.78747,  21.40000,  59.00000,   6.00000,  22.50000,  23.62632,  25.62632,  23.62632,  21.00000,  19.00000,  21.00000,  12.81316,   6.13948
206286.55477,119098.39111,87188.16366,  21.00000,  60.00000,   6.00000,  22.75000,  23.65927,  25.65927,  23.65927,  21.00000,  19.00000,  21.00000,  12.82964,   6.18891
211121.95955,118098.35664,93023.60291,  20.60000,  61.00000,   6.00000,  23.00000,  23.32927,  25.32927,  23.32927,  21.00000,  19.00000,  21.00000,  12.66464,   5.69391
168622.68625,81054.60479,87568.08146,  20.45000,  61.50000,   6.00000,  23.25000,  23.40789,  25.40789,  23.40789,  21.00000,  19.00000,  21.00000,  12.70395,   5.81184
143831.82815,81048.12257,62783.70558,  20.30000,  62.00000,   6.00000,  23.50000,  24.26652,  26.26652,  24.26652,  21.00000,  19.00000,  21.00000,  13.13326,   7.09979
113436.89273,81041.87841,32395.01432,  20.15000,  62.50000,   6.00000,  23.75000,  25.44096,  27.44096,  25.44096,  21.00000,  19.00000,  21.00000,  13.72048,   8.86145
179511.59891,81187.73540,98323.86351,  20.00000,  63.00000,   6.00000,  24.00000,  22.99228,  24.99228,  22.99228,  21.00000,  19.00000,  21.00000,  12.49614,   5.18842
131677.19094,83189.37266,48487.81828,  20.00000,  63.00000,   7.00000,   0.25000,  31.03285,  31.03285,  25.03285,  16.00000,  16.00000,  21.00000,  13.51643,   8.24928
125103.92610,83253.71104,41850.21506,  20.00000,  63.00000,   7.00000,   0.50000,  29.39816,  29.39816,  23.39816,  16.00000,  16.00000,  21.00000,  12.69908,   5.79724
187929.51577,83391.65524,104537.86053,  20.00000,  63.00000,   7.00000,   0.75000,  28.57050,  28.57050,  22.57050,  16.00000,  16.00000,  21.00000,  12.28525,   4.55576
125471.32330,83198.21598,42273.10731,  20.00000,  63.00000,   7.00000,   1.00000,  31.66252,  31.66252,  25.66252,  16.00000,  16.00000,  21.00000,  13.83126,   9.19378
121295.87519,65751.97056,55543.90464,  19.85000,  64.25000,   7.00000,   1.25000,  28.11164,  28.11164,  22.11164,  16.00000,  16.00000,  21.00000,  12.05582,   3.86747
97668.80143,65884.19339,31784.60804,  19.70000,  65.50000,   7.00000,   1.50000,  31.87416,  31.87416,  25.87416,  16.00000,  16.00000,  21.00000,  13.93708,   9.51124
168694.96856,65901.23407,102793.73449,  19.55000,  66.75000,   7.00000,   1.75000,  28.65838,  28.65838,  22.65838,  16.00000,  16.00000,  21.00000,  12.32919,   4.68757
161686.10761,65736.35171,95949.75590,  19.40000,  68.00000,   7.00000,   2.00000,  28.65715,  28.65715,  22.65715,  16.00000,  16.00000,  21.00000,  12.32857,   4.68572
97180.07139,65728.73767,31451.33373,  19.40000,  68.50000,   7.00000,   2.25000,  31.80057,  31.80057,  25.80057,  16.00000,  16.00000,  21.00000,  13.90028,   9.40085
134691.58430,65863.49058,68828.09372,  19.40000,  69.00000,   7.00000,   2.50000,  29.81646,  29.81646,  23.81646,  16.00000,  16.00000,  21.00000,  12.90823,   6.42468
169646.31835,65689.29482,103957.02354,  19.40000,  69.50000,   7.00000,   2.75000,  28.22732,  28.22732,  22.22732,  16.00000,  16.00000,  21.00000,  12.11366,   4.04098
98028.40201,65715.06650,32313.33552,  19.40000,  70.00000,   7.00000,   3.00000,  30.71411,  30.71411,  24.71411,  16.00000,  16.00000,  21.00000,  13.35705,   7.77116
162462.16197,72481.80516,89980.35681,  19.40000,  70.75000,   7.00000,   3.25000,  28.77413,  28.77413,  22.77413,  16.00000,  16.00000,  21.00000,  12.38707,   4.86120
140069.24233,72304.20791,67765.03442,  19.40000,  71.50000,   7.00000,   3.50000,  29.59440,  29.59440,  23.59440,  16.00000,  16.00000,  21.00000,  12.79720,   6.09161
114273.08181,72344.06337,41929.01844,  19.40000,  72.25000,   7.00000,   3.75000,  28.84152,  28.84152,  22.84152,  16.00000,  16.00000,  21.00000,  12.42076,   4.96228
165195.00476,72476.62857,92718.37618,  19.40000,  73.00000,   7.00000,   4.00000,  28.80326,  28.80326,  22.80326,  16.00000,  16.00000,  21.00000,  12.40163,   4.90489
122558.74169,84491.14391,38067.59779,  19.40000,  73.75000,   7.00000,   4.25000,  31.80174,  31.80174,  25.80174,  16.00000,  16.00000,  21.00000,  13.90087,   9.40261
100852.92320,67792.07020,33060.85300,  19.40000,  74.50000,   7.00000,   4.50000,  30.86721,  30.86721,  24.86721,  16.00000,  16.00000,  21.00000,  13.43360,   8.00081
151414.99646,67923.05528,83491.94118,  19.40000,  75.25000,   7.00000,   4.75000,  29.38617,  29.38617,  23.38617,  16.00000,  16.00000,  21.00000,  12.69309,   5.77926
133372.27837,67745.35748,65626.92089,  19.40000,  76.00000,   7.00000,   5.00000,  30.04138,  30.04138,  24.04138,  16.00000,  16.00000,  21.00000,  13.02069,   6.76207
201242.92310,148439.66575,52803.25735,  19.55000,  76.00000,   7.00000,   5.25000,  28.10859,  28.10859,  22.10859,  16.00000,  16.00000,  21.00000,  12.05430,   3.86289
248315.66253,148547.89808,99767.76445,  19.70000,  76.00000,   7.00000,   5.50000,  29.00604,  29.00604,  23.00604,  16.00000,  16.00000,  21.00000,  12.50302,   5.20906
227728.46488,148545.48117,79182.98371,  19.85000,  76.00000,   7.00000,   5.75000,  29.72864,  29.72864,  23.72864,  16.00000,  16.00000,  21.00000,  12.86432,   6.29295
182617.69954,148547.77123,34069.92831,  20.00000,  76.00000,   7.00000,   6.00000,  30.80414,  30.80414,  24.80414,  16.00000,  16.00000,  21.00000,  13.40207,   7.90622
250777.89654,192240.35897,58537.53757,  20.70000,  76.00000,   7.00000,   6.25000,  30.97556,  30.97556,  24.97556,  16.00000,  16.00000,  21.00000,  13.48778,   8.16334
329881.46257,192223.44935,137658.01322,  21.40000,  76.00000,   7.00000,   6.50000,  28.45374,  28.45374,  22.45374,  16.00000,  16.00000,  21.00000,  12.22687,   4.38062
273623.39944,192233.64044,81389.75900,  22.10000,  76.00000,   7.00000,   6.75000,  30.21280,  30.21280,  24.21280,  16.00000,  16.00000,  21.00000,  13.10640,   7.01919
323299.66961,192244.97754,131054.69207,  22.80000,  76.00000,   7.00000,   7.00000,  28.73605,  28.73605,  22.73605,  16.00000,  16.00000,  21.00000,  12.36803,   4.80408
277713.01955,233179.78995,44533.22960,  23.50000,  74.75000,   7.00000,   7.25000,  31.60665,  31.60665,  25.60665,  16.00000,  16.00000,  21.00000,  13.80333,   9.10998
403797.83896,233193.37928,170604.45968,  24.20000,  73.50000,   7.00000,   7.50000,  22.56163,  24.56163,  22.56163,  21.00000,  19.00000,  21.00000,  12.28081,   4.54244
281483.51793,233201.52894,48281.98900,  24.90000,  72.25000,   7.00000,   7.75000,  25.88948,  27.88948,  25.88948,  21.00000,  19.00000,  21.00000,  13.94474,   9.53423
434473.96192,233217.19293,201256.76899,  25.60000,  71.00000,   7.00000,   8.00000,  22.40337,  24.40337,  22.40337,  21.00000,  19.00000,  21.00000,  12.20169,   4.30506
371329.53662,186515.53124,184814.00538,  26.00000,  69.50000,   7.00000,   8.25000,  22.40026,  24.40026,  22.40026,  21.00000,  19.00000,  21.00000,  12.20013,   4.30039
301126.24198,186521.13362,114605.10836,  26.40000,  68.00000,   7.00000,   8.50000,  23.90358,  25.90358,  23.90358,  21.00000,  19.00000,  21.00000,  12.95179,   6.55536
252659.73919,186526.86905,66132.87014,  26.80000,  66.50000,   7.00000,   8.75000,  25.51920,  27.51920,  25.51920,  21.00000,  19.00000,  21.00000,  13.75960,   8.97880
274188.32350,186533.40244,87654.92107,  27.20000,  65.00000,   7.00000,   9.00000,  25.28882,  27.28882,  25.28882,  21.00000,  19.00000,  21.00000,  13.64441,   8.63324
317270.73249,132375.85807,184894.87443,  27.47500,  64.00000,   7.00000,   9.25000,  23.17557,  25.17557,  23.17557,  21.00000,  19.00000,  21.00000,  12.58778,   5.46335
322630.43007,132350.13493,190280.29514,  27.75000,  63.00000,   7.00000,   9.50000,  22.67456,  24.67456,  22.67456,  21.00000,  19.00000,  21.00000,  12.33728,   4.71184
194987.11372,132349.03842,62638.07530,  28.02500,  62.00000,   7.00000,   9.75000,  25.86066,  27.86066,  25.86066,  21.00000,  19.00000,  21.00000,  13.93033,   9.49100
319191.00793,132417.93259,186773.07534,  28.30000,  61.00000,   7.00000,  10.00000,  22.96865,  24.96865,  22.96865,  21.00000,  19.00000,  21.00000,  12.48432,   5.15297
334349.47292,124409.57411,209939.89881,  28.30000,  60.00000,   7.00000,  10.25000,  22.17155,  24.17155,  22.17155,  21.00000,  19.00000,  21.00000,  12.08578,   3.95733
221768.26194,123060.69686,98707.56507,  28.30000,  59.00000,   7.00000,  10.50000,  24.62852,  26.62852,  24.62852,  21.00000,  19.00000,  21.00000,  13.31426,   7.64278
268165.58022,124740.21628,143425.36393,  28.30000,  58.00000,   7.00000,  10.75000,  23.44703,  25.44703,  23.44703,  21.00000,  19.00000,  21.00000,  12.72351,   5.87054
226454.58263,123931.93872,102522.64391,  28.30000,  57.00000,   7.00000,  11.00000,  24.62798,  26.62798,  24.62798,  21.00000,  19.00000,  21.00000,  13.31399,   7.64197
213662.31176,123343.86929,90318.44247,  28.30000,  56.50000,   7.00000,  11.25000,  25.13411,  27.13411,  25.13411,  21.00000,  19.00000,  21.00000,  13.56706,   8.40117
312656.24771,123355.90887,189300.33884,  28.30000,  56.00000,   7.00000,  11.50000,  22.85520,  24.85520,  22.85520,  21.00000,  19.00000,  21.00000,  12.42760,   4.98280
287401.47165,123306.80588,164094.66577,  28.30000,  55.50000,   7.00000,  11.75000,  23.10764,  25.10764,  23.10764,  21.00000,  19.00000,  21.00000,  12.55382,   5.36146
216788.17058,123314.69065,93473.47993,  28.30000,  55.00000,   7.00000,  12.00000,  24.88464,  26.88464,  24.88464,  21.00000,  19.00000,  21.00000,  13.44232,   8.02697
257345.79952,113644.83244,143700.96709,  28.57500,  55.50000,   7.00000,  12.25000,  23.67027,  25.67027,  23.67027,  21.00000,  19.00000,  21.00000,  12.83514,   6.20541
234797.01867,113621.27501,121175.74366,  28.85000,  56.00000,   7.00000,  12.50000,  24.31598,  26.31598,  24.31598,  21.00000,  19.00000,  21.00000,  13.15799,   7.17397
191993.94823,113637.23326,78356.71497,  29.12500,  56.50000,   7.00000,  12.75000,  25.63173,  27.63173,  25.63173,  21.00000,  19.00000,  21.00000,  13.81586,   9.14759
195802.69581,113658.44954,82144.24627,  29.40000,  57.00000,   7.00000,  13.00000,  25.90389,  27.90389,  25.90389,  21.00000,  19.00000,  21.00000,  13.95195,   9.55584
289853.85112,113670.20538,176183.64575,  29.55000,  56.00000,   7.00000,  13.25000,  24.03542,  26.03542,  24.03542,  21.00000,  19.00000,  21.00000,  13.01771,   6.75313
239638.00656,113653.32015,125984.68642,  29.70000,  55.00000,   7.00000,  13.50000,  24.88693,  26.88693,  24.88693,  21.00000,  19.00000,  21.00000,  13.44347,   8.03040
251474.81614,113671.51340,137803.30275,  29.85000,  54.00000,   7.00000,  13.75000,  24.64097,  26.64097,  24.64097,  21.00000,  19.00000,  21.00000,  13.32049,   7.66146
243137.35997,113666.94539,129470.41458,  30.00000,  53.00000,   7.00000,  14.00000,  24.85060,  26.85060,  24.85060,  21.00000,  19.00000,  21.00000,  13.42530,   7.97590
226147.33435,113649.50685,112497.82750,  29.57500,  53.00000,   7.00000,  14.25000,  25.31639,  27.31639,  25.31639,  21.00000,  19.00000,  21.00000,  13.65819,   8.67458
262924.66149,113652.24013,149272.42136,  29.15000,  53.00000,   7.00000,  14.50000,  24.40295,  26.40295,  24.40295,  21.00000,  19.00000,  21.00000,  13.20147,   7.30442
303708.24742,113630.91591,190077.33151,  28.72500,  53.00000,   7.00000,  14.75000,  23.20940,  25.20940,  23.20940,  21.00000,  19.00000,  21.00000,  12.60470,   5.51410
208366.28045,113602.78255,94763.49791,  28.30000,  53.00000,   7.00000,  15.00000,  25.18529,  27.18529,  25.18529,  21.00000,  19.00000,  21.00000,  13.59265,   8.47794
311954.95851,142925.00068,169029.95783,  28.30000,  54.00000,   7.00000,  15.25000,  23.33469,  25.33469,  23.33469,  21.00000,  19.00000,  21.00000,  12.66735,   5.70204
267738.73746,142892.09963,124846.63782,  28.30000,  55.00000,   7.00000,  15.50000,  24.22774,  26.22774,  24.22774,  21.00000,  19.00000,  21.00000,  13.11387,   7.04160
268797.04764,142912.28899,125884.75865,  28.30000,  56.00000,   7.00000,  15.75000,  24.26682,  26.26682,  24.26682,  21.00000,  19.00000,  21.00000,  13.13341,   7.10023
234906.64690,142912.07722,91994.56968,  28.30000,  57.00000,   7.00000,  16.00000,  25.29904,  27.29904,  25.29904,  21.00000,  19.00000,  21.00000,  13.64952,   8.64856
275034.31376,170578.87413,104455.43963,  28.45000,  56.00000,   7.00000,  16.25000,  25.22719,  27.22719,  25.22719,  21.00000,  19.00000,  21.00000,  13.61360,   8.54079
347443.60731,170586.02861,176857.57869,  28.60000,  55.00000,   7.00000,  16.50000,  23.53431,  25.53431,  23.53431,  21.00000,  19.00000,  21.00000,  12.76716,   6.00147
278550.99218,170558.71067,107992.28151,  28.75000,  54.00000,   7.00000,  16.75000,  24.92396,  26.92396,  24.92396,  21.00000,  19.00000,  21.00000,  13.46198,   8.08594
326481.53334,170590.06831,155891.46503,  28.90000,  53.00000,   7.00000,  17.00000,  23.76129,  25.76129,  23.76129,  21.00000,  19.00000,  21.00000,  12.88064,   6.34193
459662.68397,236826.90581,222835.77816,  28.47500,  53.25000,   7.00000,  17.25000,  22.22086,  24.22086,  22.22086,  21.00000,  19.00000,  21.00000,  12.11043,   4.03130
385518.16501,236779.58115,148738.58386,  28.05000,  53.50000,   7.00000,  17.50000,  23.14211,  25.14211,  23.14211,  21.00000,  19.00000,  21.00000,  12.57106,   5.41317
376245.26793,236797.86531,139447.40261,  27.62500,  53.75000,   7.00000,  17.75000,  23.28312,  25.28312,  23.28312,  21.00000,  19.00000,  21.00000,  12.64156,   5.62468
420788.46437,236794.12347,183994.34090,  27.20000,  54.00000,   7.00000,  18.00000,  22.16248,  24.16248,  22.16248,  21.00000,  19.00000,  21.00000,  12.08124,   3.94372
368076.36761,231530.82221,136545.54539,  26.50000,  55.50000,   7.00000,  18.25000,  22.89866,  24.89866,  22.89866,  21.00000,  19.00000,  21.00000,  12.44933,   5.04799
344396.26350,231531.88791,112864.37559,  25.80000,  57.00000,   7.00000,  18.50000,  23.56909,  25.56909,  23.56909,  21.00000,  19.00000,  21.00000,  12.78455,   6.05364
392033.78573,231532.43157,160501.35416,  25.10000,  58.50000,   7.00000,  18.75000,  22.20799,  24.20799,  22.20799,  21.00000,  19.00000,  21.00000,  12.10400,   4.01199
279436.20743,231477.73268,47958.47475,  24.40000,  60.00000,   7.00000,  19.00000,  25.76143,  27.76143,  25.76143,  21.00000,  19.00000,  21.00000,  13.88072,   9.34215
313963.29889,242819.29269,71144.00620,  24.27500,  60.00000,   7.00000,  19.25000,  24.92515,  26.92515,  24.92515,  21.00000,  19.00000,  21.00000,  13.46258,   8.08773
438927.05555,259557.47780,179369.57775,  24.15000,  60.00000,   7.00000,  19.50000,  22.05328,  24.05328,  22.05328,  21.00000,  19.00000,  21.00000,  12.02664,   3.77992
384159.27709,259485.99004,124673.28705,  24.02500,  60.00000,   7.00000,  19.75000,  22.91117,  24.91117,  22.91117,  21.00000,  19.00000,  21.00000,  12.45559,   5.06676
348430.97801,259510.07102,88920.90699,  23.90000,  60.00000,   7.00000,  20.00000,  24.09858,  26.09858,  24.09858,  21.00000,  19.00000,  21.00000,  13.04929,   6.84787
364719.10660,249750.55174,114968.55487,  23.35000,  61.50000,   7.00000,  20.25000,  23.27640,  25.27640,  23.27640,  21.00000,  19.00000,  21.00000,  12.63820,   5.61460
330502.71124,249724.43735,80778.27389,  22.80000,  63.00000,   7.00000,  20.50000,  24.33226,  26.33226,  24.33226,  21.00000,  19.00000,  21.00000,  13.16613,   7.19839
325524.82269,249734.59832,75790.22437,  22.25000,  64.50000,   7.00000,  20.75000,  24.47940,  26.47940,  24.47940,  21.00000,  19.00000,  21.00000,  13.23970,   7.41910
309551.48363,249725.51442,59825.96921,  21.70000,  66.00000,   7.00000,  21.00000,  25.14692,  27.14692,  25.14692,  21.00000,  19.00000,  21.00000,  13.57346,   8.42038
280604.48374,196349.79408,84254.68966,  21.82500,  66.50000,   7.00000,  21.25000,  24.46825,  26.46825,  24.46825,  21.00000,  19.00000,  21.00000,  13.23412,   7.40237
244904.23469,196341.89289,48562.34180,  21.95000,  67.00000,   7.00000,  21.50000,  25.88133,  27.88133,  25.88133,  21.00000,  19.00000,  21.00000,  13.94066,   9.52199
305738.86841,196354.70352,109384.16489,  22.07500,  67.50000,   7.00000,  21.75000,  24.11072,  26.11072,  24.11072,  21.00000,  19.00000,  21.00000,  13.05536,   6.86607
287550.94324,196338.12202,91212.82122,  22.20000,  68.00000,   7.00000,  22.00000,  24.66651,  26.66651,  24.66651,  21.00000,  19.00000,  21.00000,  13.33325,   7.69976
293261.37929,123495.17680,169766.20249,  21.50000,  69.25000,   7.00000,  22.25000,  22.09662,  24.09662,  22.09662,  21.00000,  19.00000,  21.00000,  12.04831,   3.84493
210376.91117,122111.75903,88265.15214,  20.80000,  70.50000,   7.00000,  22.50000,  23.77823,  25.77823,  23.77823,  21.00000,  19.00000,  21.00000,  12.88911,   6.36734
235266.02468,123466.84847,111799.17621,  20.10000,  71.75000,   7.00000,  22.75000,  22.61479,  24.61479,  22.61479,  21.00000,  19.00000,  21.00000,  12.30739,   4.62218
182927.52022,122456.61002,60470.91019,  19.40000,  73.00000,   7.00000,  23.00000,  24.36775,  26.36775,  24.36775,  21.00000,  19.00000,  21.00000,  13.18387,   7.25162
150187.55309,83238.50284,66949.05025,  19.27500,  75.00000,   7.00000,  23.25000,  24.15193,  26.15193,  24.15193,  21.00000,  19.00000,  21.00000,  13.07596,   6.92789
188537.75598,83249.54038,105288.21560,  19.15000,  77.00000,   7.00000,  23.50000,  22.69477,  24.69477,  22.69477,  21.00000,  19.00000,  21.00000,  12.34739,   4.74216
139037.59124,83218.89161,55818.69964,  19.02500,  79.00000,   7.00000,  23.75000,  22.03519,  24.03519,  22.03519,  21.00000,  19.00000,  21.00000,  12.01759,   3.75278
161620.85606,83373.60052,78247.25554,  18.90000,  81.00000,   7.00000,  24.00000,  23.90421,  25.90421,  23.90421,  21.00000,  19.00000,  21.00000,  12.95210,   6.55631
205037.33481,92412.72976,112624.60505,  18.75000,  82.50000,   1.00000,   0.25000,  28.29825,  28.29825,  22.29825,  16.00000,  16.00000,  21.00000,  12.14913,   4.14738
133448.68174,92449.16441,40999.51733,  18.60000,  84.00000,   1.00000,   0.50000,  29.04391,  29.04391,  23.04391,  16.00000,  16.00000,  21.00000,  12.52196,   5.26587
129673.80838,92595.61087,37078.19751,  18.45000,  85.50000,   1.00000,   0.75000,  29.73028,  29.73028,  23.73028,  16.00000,  16.00000,  21.00000,  12.86514,   6.29542
208930.53688,92597.30919,116333.22769,  18.30000,  87.00000,   1.00000,   1.00000,  28.12489,  28.12489,  22.12489,  16.00000,  16.00000,  21.00000,  12.06244,   3.88733
165672.78007,74962.69656,90710.08351,  17.75000,  87.75000,   1.00000,   1.25000,  28.70200,  28.70200,  22.70200,  16.00000,  16.00000,  21.00000,  12.35100,   4.75300
119458.07086,74935.50586,44522.56500,  17.20000,  88.50000,   1.00000,   1.50000,  28.16156,  28.16156,  22.16156,  16.00000,  16.00000,  21.00000,  12.08078,   3.94234
128372.71490,75069.28455,53303.43035,  16.65000,  89.25000,   1.00000,   1.75000,  29.41462,  29.41462,  23.41462,  16.00000,  16.00000,  21.00000,  12.70731,   5.82192
123003.10321,74909.11640,48093.98681,  16.10000,  90.00000,   1.00000,   2.00000,  30.48171,  30.48171,  24.48171,  16.00000,  16.00000,  21.00000,  13.24085,   7.42256
108163.17891,74918.20293,33244.97598,  15.97500,  90.00000,   1.00000,   2.25000,  30.09370,  30.09370,  24.09370,  16.00000,  16.00000,  21.00000,  13.04685,   6.84055
161668.17717,75049.13827,86619.03890,  15.85000,  90.00000,   1.00000,   2.50000,  28.35244,  28.35244,  22.35244,  16.00000,  16.00000,  21.00000,  12.17622,   4.22866
111342.84564,74863.25988,36479.58576,  15.72500,  90.00000,   1.00000,   2.75000,  31.94058,  31.94058,  25.94058,  16.00000,  16.00000,  21.00000,  13.97029,   9.61088
105998.37320,74910.27740,31088.09581,  15.60000,  90.00000,   1.00000,   3.00000,  31.37322,  31.37322,  25.37322,  16.00000,  16.00000,  21.00000,  13.68661,   8.75984
115879.60681,81642.66519,34236.94162,  16.27500,  90.75000,   1.00000,   3.25000,  30.11373,  30.11373,  24.11373,  16.00000,  16.00000,  21.00000,  13.05686,   6.87059
117131.39387,81694.31028,35437.08359,  16.95000,  91.50000,   1.00000,   3.50000,  29.82803,  29.82803,  23.82803,  16.00000,  16.00000,  21.00000,  12.91402,   6.44205
113192.78174,81712.78920,31479.99254,  17.62500,  92.25000,   1.00000,   3.75000,  31.76124,  31.76124,  25.76124,  16.00000,  16.00000,  21.00000,  13.88062,   9.34185
178395.34942,81730.66043,96664.68899,  18.30000,  93.00000,   1.00000,   4.00000,  29.36788,  29.36788,  23.36788,  16.00000,  16.00000,  21.00000,  12.68394,   5.75182
211459.65270,93828.41614,117631.23655,  18.87500,  93.00000,   1.00000,   4.25000,  28.44146,  28.44146,  22.44146,  16.00000,  16.00000,  21.00000,  12.22073,   4.36219
108854.74856,77021.31626,31833.43230,  19.45000,  93.00000,   1.00000,   4.50000,  31.56147,  31.56147,  25.56147,  16.00000,  16.00000,  21.00000,  13.78073,   9.04220
114267.62046,77181.11261,37086.50785,  20.02500,  93.00000,   1.00000,   4.75000,  30.24891,  30.24891,  24.24891,  16.00000,  16.00000,  21.00000,  13.12445,   7.07336
112208.38734,77219.40653,34988.98080,  20.60000,  93.00000,   1.00000,   5.00000,  30.87908,  30.87908,  24.87908,  16.00000,  16.00000,  21.00000,  13.43954,   8.01862
289388.51883,148558.86229,140829.65654,  20.02500,  93.00000,   1.00000,   5.25000,  28.05901,  28.05901,  22.05901,  16.00000,  16.00000,  21.00000,  12.02951,   3.78852
228997.80705,148535.70878,80462.09827,  19.45000,  93.00000,   1.00000,   5.50000,  29.56497,  29.56497,  23.56497,  16.00000,  16.00000,  21.00000,  12.78248,   6.04745
180725.12789,148522.97136,32202.15653,  18.87500,  93.00000,   1.00000,   5.75000,  30.98500,  30.98500,  24.98500,  16.00000,  16.00000,  21.00000,  13.49250,   8.17750
187051.06774,148520.18664,38530.88109,  18.30000,  93.00000,   1.00000,   6.00000,  31.46954,  31.46954,  25.46954,  16.00000,  16.00000,  21.00000,  13.73477,   8.90431
281415.47803,201419.78422,79995.69382,  18.72500,  93.00000,   1.00000,   6.25000,  29.81998,  29.81998,  23.81998,  16.00000,  16.00000,  21.00000,  12.90999,   6.42997
318063.11715,201412.58404,116650.53311,  19.15000,  93.00000,   1.00000,   6.50000,  28.68878,  28.68878,  22.68878,  16.00000,  16.00000,  21.00000,  12.34439,   4.73318
319727.47786,201419.21841,118308.25945,  19.57500,  93.00000,   1.00000,   6.75000,  28.65197,  28.65197,  22.65197,  16.00000,  16.00000,  21.00000,  12.32599,   4.67796
318478.23675,201425.49383,117052.74292,  20.00000,  93.00000,   1.00000,   7.00000,  28.66661,  28.66661,  22.66661,  16.00000,  16.00000,  21.00000,  12.33330,   4.69991
279569.19473,233126.92333,46442.27140,  20.27500,  94.75000,   1.00000,   7.25000,  31.18514,  31.18514,  25.18514,  16.00000,  16.00000,  21.00000,  13.59257,   8.47771
336022.17166,233132.51021,102889.66145,  20.55000,  96.50000,   1.00000,   7.50000,  23.82233,  25.82233,  23.82233,  21.00000,  19.00000,  21.00000,  12.91116,   6.43349
393095.03287,233138.01810,159957.01477,  20.82500,  98.25000,   1.00000,   7.75000,  22.50023,  24.50023,  22.50023,  21.00000,  19.00000,  21.00000,  12.25011,   4.45034
285315.08125,233140.29650,52174.78474,  21.10000, 100.00000,   1.00000,   8.00000,  25.51600,  27.51600,  25.51600,  21.00000,  19.00000,  21.00000,  13.75800,   8.97400
342179.11274,177221.36774,164957.74501,  21.65000,  99.25000,   1.00000,   8.25000,  22.57460,  24.57460,  22.57460,  21.00000,  19.00000,  21.00000,  12.28730,   4.56190
345135.64731,177214.12680,167921.52051,  22.20000,  98.50000,   1.00000,   8.50000,  22.40090,  24.40090,  22.40090,  21.00000,  19.00000,  21.00000,  12.20045,   4.30134
251187.53646,177180.68106,74006.85540,  22.75000,  97.75000,   1.00000,   8.75000,  25.12854,  27.12854,  25.12854,  21.00000,  19.00000,  21.00000,  13.56427,   8.39281
242981.90826,177224.17574,65757.73252,  23.30000,  97.00000,   1.00000,   9.00000,  25.69208,  27.69208,  25.69208,  21.00000,  19.00000,  21.00000,  13.84604,   9.23813
272215.84258,132311.70373,139904.13886,  23.57500,  94.50000,   1.00000,   9.25000,  24.10314,  26.10314,  24.10314,  21.00000,  19.00000,  21.00000,  13.05157,   6.85471
326073.07496,132314.83202,193758.24294,  23.85000,  92.00000,   1.00000,   9.50000,  22.65989,  24.65989,  22.65989,  21.00000,  19.00000,  21.00000,  12.32995,   4.68984
251929.52995,132291.96339,119637.56656,  24.12500,  89.50000,   1.00000,   9.75000,  24.12243,  26.12243,  24.12243,  21.00000,  19.00000,  21.00000,  13.06121,   6.88364
248597.74354,132327.80618,116269.93736,  24.40000,  87.00000,   1.00000,  10.00000,  24.34492,  26.34492,  24.34492,  21.00000,  19.00000,  21.00000,  13.17246,   7.21738
265653.58841,129054.52071,136599.06770,  24.97500,  85.75000,   1.00000,  10.25000,  23.98901,  25.98901,  23.98901,  21.00000,  19.00000,  21.00000,  12.99451,   6.68352
214184.98104,127708.21587,86476.76518,  25.55000,  84.50000,   1.00000,  10.50000,  25.49824,  27.49824,  25.49824,  21.00000,  19.00000,  21.00000,  13.74912,   8.94736
233134.67387,129290.87002,103843.80385,  26.12500,  83.25000,   1.00000,  10.75000,  25.47086,  27.47086,  25.47086,  21.00000,  19.00000,  21.00000,  13.73543,   8.90629
367877.55594,128570.65784,239306.89810,  26.70000,  82.00000,   1.00000,  11.00000,  22.51810,  24.51810,  22.51810,  21.00000,  19.00000,  21.00000,  12.25905,   4.47715
280373.96651,127879.12011,152494.84639,  26.00000,  80.00000,   1.00000,  11.25000,  23.58820,  25.58820,  23.58820,  21.00000,  19.00000,  21.00000,  12.79410,   6.08230
227692.07169,127896.73822,99795.33347,  25.30000,  78.00000,   1.00000,  11.50000,  24.93879,  26.93879,  24.93879,  21.00000,  19.00000,  21.00000,  13.46940,   8.10819
307953.92711,127909.36731,180044.55980,  24.60000,  76.00000,   1.00000,  11.75000,  22.54079,  24.54079,  22.54079,  21.00000,  19.00000,  21.00000,  12.27039,   4.51118
186742.96458,127847.18028,58895.78430,  23.90000,  74.00000,   1.00000,  12.00000,  25.76756,  27.76756,  25.76756,  21.00000,  19.00000,  21.00000,  13.88378,   9.35134
220574.20109,108954.64808,111619.55302,  22.92500,  75.00000,   1.00000,  12.25000,  24.16898,  26.16898,  24.16898,  21.00000,  19.00000,  21.00000,  13.08449,   6.95348
240674.69201,108906.76040,131767.93160,  21.95000,  76.00000,   1.00000,  12.50000,  23.11116,  25.11116,  23.11116,  21.00000,  19.00000,  21.00000,  12.55558,   5.36674
179033.14736,108860.90822,70172.23915,  20.97500,  77.00000,   1.00000,  12.75000,  24.64400,  26.64400,  24.64400,  21.00000,  19.00000,  21.00000,  13.32200,   7.66601
181091.23818,108869.40243,72221.83575,  20.00000,  78.00000,   1.00000,  13.00000,  24.39512,  26.39512,  24.39512,  21.00000,  19.00000,  21.00000,  13.19756,   7.29268
199799.78391,108879.01878,90920.76513,  20.00000,  78.75000,   1.00000,  13.25000,  23.89208,  25.89208,  23.89208,  21.00000,  19.00000,  21.00000,  12.94604,   6.53812
240285.67544,108867.28559,131418.38985,  20.00000,  79.50000,   1.00000,  13.50000,  22.42306,  24.42306,  22.42306,  21.00000,  19.00000,  21.00000,  12.21153,   4.33459
218660.79779,108839.49189,109821.30591,  20.00000,  80.25000,   1.00000,  13.75000,  22.88656,  24.88656,  22.88656,  21.00000,  19.00000,  21.00000,  12.44328,   5.02984
153011.99854,108851.32597,44160.67257,  20.00000,  81.00000,   1.00000,  14.00000,  25.72253,  27.72253,  25.72253,  21.00000,  19.00000,  21.00000,  13.86126,   9.28379
171370.65957,108862.56321,62508.09636,  20.27500,  81.00000,   1.00000,  14.25000,  24.88486,  26.88486,  24.88486,  21.00000,  19.00000,  21.00000,  13.44243,   8.02729
187240.81319,108868.48603,78372.32716,  20.55000,  81.00000,   1.00000,  14.50000,  24.48252,  26.48252,  24.48252,  21.00000,  19.00000,  21.00000,  13.24126,   7.42378
251647.71848,108868.92390,142778.79458,  20.82500,  81.00000,   1.00000,  14.75000,  22.54131,  24.54131,  22.54131,  21.00000,  19.00000,  21.00000,  12.27065,   4.51196
190010.62194,108845.83577,81164.78617,  21.10000,  81.00000,   1.00000,  15.00000,  24.32016,  26.32016,  24.32016,  21.00000,  19.00000,  21.00000,  13.16008,   7.18024
201432.40879,138157.89191,63274.51688,  21.25000,  81.00000,   1.00000,  15.25000,  25.04049,  27.04049,  25.04049,  21.00000,  19.00000,  21.00000,  13.52025,   8.26074
251074.05282,138188.08960,112885.96322,  21.40000,  81.00000,   1.00000,  15.50000,  23.60938,  25.60938,  23.60938,  21.00000,  19.00000,  21.00000,  12.80469,   6.11407
236677.36558,138166.55726,98510.80832,  21.55000,  81.00000,   1.00000,  15.75000,  24.08238,  26.08238,  24.08238,  21.00000,  19.00000,  21.00000,  13.04119,   6.82357
291685.00733,138179.29871,153505.70862,  21.70000,  81.00000,   1.00000,  16.00000,  22.40581,  24.40581,  22.40581,  21.00000,  19.00000,  21.00000,  12.20290,   4.30871
308277.42479,165790.06829,142487.35650,  21.70000,  80.50000,   1.00000,  16.25000,  22.26116,  24.26116,  22.26116,  21.00000,  19.00000,  21.00000,  12.13058,   4.09174
283730.46734,165794.58496,117935.88238,  21.70000,  80.00000,   1.00000,  16.50000,  22.72845,  24.72845,  22.72845,  21.00000,  19.00000,  21.00000,  12.36423,   4.79268
268824.23798,165804.88562,103019.35236,  21.70000,  79.50000,   1.00000,  16.75000,  23.16436,  25.16436,  23.16436,  21.00000,  19.00000,  21.00000,  12.58218,   5.44655
271821.25241,165811.88944,106009.36297,  21.70000,  79.00000,   1.00000,  17.00000,  23.02712,  25.02712,  23.02712,  21.00000,  19.00000,  21.00000,  12.51356,   5.24068
346290.46344,227449.51898,118840.94447,  21.12500,  78.25000,   1.00000,  17.25000,  22.40116,  24.40116,  22.40116,  21.00000,  19.00000,  21.00000,  12.20058,   4.30174
264439.57205,227425.41419,37014.15786,  20.55000,  77.50000,   1.00000,  17.50000,  25.73904,  27.73904,  25.73904,  21.00000,  19.00000,  21.00000,  13.86952,   9.30856
283529.10594,227486.87327,56042.23267,  19.97500,  76.75000,   1.00000,  17.75000,  24.65636,  26.65636,  24.65636,  21.00000,  19.00000,  21.00000,  13.32818,   7.68453
263715.23841,227458.36880,36256.86961,  19.40000,  76.00000,   1.00000,  18.00000,  25.98266,  27.98266,  25.98266,  21.00000,  19.00000,  21.00000,  13.99133,   9.67399
340339.32596,231411.82892,108927.49704,  19.00000,  77.25000,   1.00000,  18.25000,  22.68762,  24.68762,  22.68762,  21.00000,  19.00000,  21.00000,  12.34381,   4.73143
301057.38135,231335.14974,69722.23161,  18.60000,  78.50000,   1.00000,  18.50000,  23.97026,  25.97026,  23.97026,  21.00000,  19.00000,  21.00000,  12.98513,   6.65539
289262.18860,231354.56564,57907.62296,  18.20000,  79.75000,   1.00000,  18.75000,  24.53535,  26.53535,  24.53535,  21.00000,  19.00000,  21.00000,  13.26768,   7.50303
280191.24692,231353.11761,48838.12931,  17.80000,  81.00000,   1.00000,  19.00000,  25.09344,  27.09344,  25.09344,  21.00000,  19.00000,  21.00000,  13.54672,   8.34016
327468.80632,251862.21650,75606.58982,  17.80000,  81.75000,   1.00000,  19.25000,  23.86067,  25.86067,  23.86067,  21.00000,  19.00000,  21.00000,  12.93034,   6.49101
324428.90322,268595.10371,55833.79952,  17.80000,  82.50000,   1.00000,  19.50000,  24.84206,  26.84206,  24.84206,  21.00000,  19.00000,  21.00000,  13.42103,   7.96309
313013.11534,268614.72628,44398.38906,  17.80000,  83.25000,   1.00000,  19.75000,  25.72652,  27.72652,  25.72652,  21.00000,  19.00000,  21.00000,  13.86326,   9.28977
315404.14062,268617.60235,46786.53827,  17.80000,  84.00000,   1.00000,  20.00000,  25.66012,  27.66012,  25.66012,  21.00000,  19.00000,  21.00000,  13.83006,   9.19018
288997.67424,240410.65386,48587.02038,  17.92500,  84.00000,   1.00000,  20.25000,  25.72664,  27.72664,  25.72664,  21.00000,  19.00000,  21.00000,  13.86332,   9.28996
323756.39578,240417.66884,83338.72694,  18.05000,  84.00000,   1.00000,  20.50000,  24.36073,  26.36073,  24.36073,  21.00000,  19.00000,  21.00000,  13.18037,   7.24110
295854.97900,240410.76178,55444.21721,  18.17500,  84.00000,   1.00000,  20.75000,  25.50647,  27.50647,  25.50647,  21.00000,  19.00000,  21.00000,  13.75324,   8.95971
331771.00072,240427.70240,91343.29832,  18.30000,  84.00000,   1.00000,  21.00000,  24.22793,  26.22793,  24.22793,  21.00000,  19.00000,  21.00000,  13.11397,   7.04190
325816.00615,187054.45191,138761.55424,  18.30000,  84.00000,   1.00000,  21.25000,  22.40424,  24.40424,  22.40424,  21.00000,  19.00000,  21.00000,  12.20212,   4.30636
254444.37746,187015.27343,67429.10404,  18.30000,  84.00000,   1.00000,  21.50000,  24.58544,  26.58544,  24.58544,  21.00000,  19.00000,  21.00000,  13.29272,   7.57817
237814.21395,187052.24679,50761.96716,  18.30000,  84.00000,   1.00000,  21.75000,  25.51929,  27.51929,  25.51929,  21.00000,  19.00000,  21.00000,  13.75964,   8.97893
280510.20974,187056.93712,93453.27262,  18.30000,  84.00000,   1.00000,  22.00000,  23.72356,  25.72356,  23.72356,  21.00000,  19.00000,  21.00000,  12.86178,   6.28533
245073.98801,123475.26541,121598.72260,  18.30000,  84.00000,   1.00000,  22.25000,  22.49987,  24.49987,  22.49987,  21.00000,  19.00000,  21.00000,  12.24993,   4.44980
183354.85107,122124.83405,61230.01701,  18.30000,  84.00000,   1.00000,  22.50000,  24.60570,  26.60570,  24.60570,  21.00000,  19.00000,  21.00000,  13.30285,   7.60855
165909.17649,123396.11389,42513.06260,  18.30000,  84.00000,   1.00000,  22.75000,  25.83232,  27.83232,  25.83232,  21.00000,  19.00000,  21.00000,  13.91616,   9.44847
170472.95238,122459.23683,48013.71554,  18.30000,  84.00000,   1.00000,  23.00000,  25.43064,  27.43064,  25.43064,  21.00000,  19.00000,  21.00000,  13.71532,   8.84596
137808.45338,92460.02379,45348.42959,  18.30000,  83.25000,   1.00000,  23.25000,  25.69363,  27.69363,  25.69363,  21.00000,  19.00000,  21.00000,  13.84681,   9.24044
200059.56660,92462.06353,107597.50307,  18.30000,  82.50000,   1.00000,  23.50000,  23.03789,  25.03789,  23.03789,  21.00000,  19.00000,  21.00000,  12.51895,   5.25684
128349.38793,92442.03211,35907.35582,  18.30000,  81.75000,   1.00000,  23.75000,  24.17390,  26.17390,  24.17390,  21.00000,  19.00000,  21.00000,  13.08695,   6.96085
188193.53302,92592.77961,95600.75340,  18.30000,  81.00000,   1.00000,  24.00000,  23.32700,  25.32700,  23.32700,  21.00000,  19.00000,  21.00000,  12.66350,   5.69050
163790.43248,73597.81488,90192.61761,  18.02500,  81.00000,   2.00000,   0.25000,  29.20302,  29.20302,  23.20302,  16.00000,  16.00000,  21.00000,  12.60151,   5.50452
110021.21592,73633.21692,36387.99900,  17.75000,  81.00000,   2.00000,   0.50000,  29.71457,  29.71457,  23.71457,  16.00000,  16.00000,  21.00000,  12.85729,   6.27186
150719.94965,73767.70786,76952.24179,  17.47500,  81.00000,   2.00000,   0.75000,  29.48523,  29.48523,  23.48523,  16.00000,  16.00000,  21.00000,  12.74261,   5.92784
168064.41428,73583.20967,94481.20460,  17.20000,  81.00000,   2.00000,   1.00000,  28.48894,  28.48894,  22.48894,  16.00000,  16.00000,  21.00000,  12.24447,   4.43342
102220.44520,65684.34355,36536.10166,  16.92500,  81.75000,   2.00000,   1.25000,  29.35059,  29.35059,  23.35059,  16.00000,  16.00000,  21.00000,  12.67530,   5.72589
155078.67519,65818.81595,89259.85924,  16.65000,  82.50000,   2.00000,   1.50000,  28.49835,  28.49835,  22.49835,  16.00000,  16.00000,  21.00000,  12.24917,   4.44752
117422.11598,65633.72261,51788.39337,  16.37500,  83.25000,   2.00000,   1.75000,  30.12993,  30.12993,  24.12993,  16.00000,  16.00000,  21.00000,  13.06497,   6.89490
96748.48482,65671.30113,31077.18369,  16.10000,  84.00000,   2.00000,   2.00000,  31.43466,  31.43466,  25.43466,  16.00000,  16.00000,  21.00000,  13.71733,   8.85198
96777.59300,65791.85499,30985.73801,  15.55000,  84.75000,   2.00000,   2.25000,  31.72746,  31.72746,  25.72746,  16.00000,  16.00000,  21.00000,  13.86373,   9.29119
129238.46704,65817.29060,63421.17644,  15.00000,  85.50000,   2.00000,   2.50000,  29.14303,  29.14303,  23.14303,  16.00000,  16.00000,  21.00000,  12.57152,   5.41455
104953.43017,65631.15289,39322.27728,  14.45000,  86.25000,   2.00000,   2.75000,  30.76806,  30.76806,  24.76806,  16.00000,  16.00000,  21.00000,  13.38403,   7.85208
102113.37187,65637.87218,36475.49969,  13.90000,  87.00000,   2.00000,   3.00000,  29.31534,  29.31534,  23.31534,  16.00000,  16.00000,  21.00000,  12.65767,   5.67302
121189.27040,72331.10739,48858.16301,  13.75000,  87.75000,   2.00000,   3.25000,  29.39032,  29.39032,  23.39032,  16.00000,  16.00000,  21.00000,  12.69516,   5.78547
116105.63948,72161.48831,43944.15117,  13.60000,  88.50000,   2.00000,   3.50000,  29.87580,  29.87580,  23.87580,  16.00000,  16.00000,  21.00000,  12.93790,   6.51371
110236.32874,72188.46572,38047.86302,  13.45000,  89.25000,   2.00000,   3.75000,  29.13957,  29.13957,  23.13957,  16.00000,  16.00000,  21.00000,  12.56979,   5.40936
115269.16371,72310.66748,42958.49623,  13.30000,  90.00000,   2.00000,   4.00000,  29.98076,  29.98076,  23.98076,  16.00000,  16.00000,  21.00000,  12.99038,   6.67114
141267.86649,99622.83074,41645.03575,  12.90000,  91.50000,   2.00000,   4.25000,  30.04800,  30.04800,  24.04800,  16.00000,  16.00000,  21.00000,  13.02400,   6.77200
117915.40644,82892.39554,35023.01090,  12.50000,  93.00000,   2.00000,   4.50000,  30.00865,  30.00865,  24.00865,  16.00000,  16.00000,  21.00000,  13.00432,   6.71297
142193.51732,83016.19421,59177.32311,  12.10000,  94.50000,   2.00000,   4.75000,  28.25610,  28.25610,  22.25610,  16.00000,  16.00000,  21.00000,  12.12805,   4.08415
119282.22971,82833.74352,36448.48618,  11.70000,  96.00000,   2.00000,   5.00000,  30.44287,  30.44287,  24.44287,  16.00000,  16.00000,  21.00000,  13.22144,   7.36431
212705.79272,180424.68625,32281.10647,  11.97500,  96.00000,   2.00000,   5.25000,  31.53142,  31.53142,  25.53142,  16.00000,  16.00000,  21.00000,  13.76571,   8.99713
217232.30688,180548.38655,36683.92033,  12.25000,  96.00000,   2.00000,   5.50000,  31.03831,  31.03831,  25.03831,  16.00000,  16.00000,  21.00000,  13.51915,   8.25746
236842.89248,180553.38824,56289.50424,  12.52500,  96.00000,   2.00000,   5.75000,  29.26037,  29.26037,  23.26037,  16.00000,  16.00000,  21.00000,  12.63018,   5.59055
231402.00574,180555.17686,50846.82887,  12.80000,  96.00000,   2.00000,   6.00000,  28.64299,  28.64299,  22.64299,  16.00000,  16.00000,  21.00000,  12.32149,   4.66448
342777.07110,237471.17472,105305.89638,  14.45000,  94.50000,   2.00000,   6.25000,  28.11942,  28.11942,  22.11942,  16.00000,  16.00000,  21.00000,  12.05971,   3.87913
292816.88817,237471.84308,55345.04509,  16.10000,  93.00000,   2.00000,   6.50000,  31.13932,  31.13932,  25.13932,  16.00000,  16.00000,  21.00000,  13.56966,   8.40898
351235.24524,237500.48726,113734.75798,  17.75000,  91.50000,   2.00000,   6.75000,  28.95863,  28.95863,  22.95863,  16.00000,  16.00000,  21.00000,  12.47931,   5.13794
342313.25719,237525.86218,104787.39501,  19.40000,  90.00000,   2.00000,   7.00000,  29.66359,  29.66359,  23.66359,  16.00000,  16.00000,  21.00000,  12.83179,   6.19538
283217.21058,195258.36907,87958.84151,  20.37500,  88.00000,   2.00000,   7.25000,  30.38819,  30.38819,  24.38819,  16.00000,  16.00000,  21.00000,  13.19410,   7.28229
301684.57445,195274.77785,106409.79660,  21.35000,  86.00000,   2.00000,   7.50000,  23.95984,  25.95984,  23.95984,  21.00000,  19.00000,  21.00000,  12.97992,   6.63976
304762.48133,195290.82758,109471.65375,  22.32500,  84.00000,   2.00000,   7.75000,  24.01742,  26.01742,  24.01742,  21.00000,  19.00000,  21.00000,  13.00871,   6.72613
323933.65314,195307.12479,128626.52834,  23.30000,  82.00000,   2.00000,   8.00000,  23.39453,  25.39453,  23.39453,  21.00000,  19.00000,  21.00000,  12.69726,   5.79179
298876.22986,167216.87923,131659.35063,  22.75000,  81.25000,   2.00000,   8.25000,  23.02518,  25.02518,  23.02518,  21.00000,  19.00000,  21.00000,  12.51259,   5.23776
243387.51338,167185.79092,76201.72245,  22.20000,  80.50000,   2.00000,   8.50000,  24.79219,  26.79219,  24.79219,  21.00000,  19.00000,  21.00000,  13.39609,   7.88828
218620.01659,167170.03436,51449.98223,  21.65000,  79.75000,   2.00000,   8.75000,  25.64155,  27.64155,  25.64155,  21.00000,  19.00000,  21.00000,  13.82078,   9.16233
