TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
313641.66111,167162.72472,146478.93638,  21.10000,  79.00000,   2.00000,   9.00000,  22.69614,  24.69614,  22.69614,  21.00000,  19.00000,  21.00000,  12.34807,   4.74421
197282.87121,118463.58889,78819.28233,  21.80000,  72.25000,   2.00000,   9.25000,  24.44165,  26.44165,  24.44165,  21.00000,  19.00000,  21.00000,  13.22083,   7.36248
242533.82654,118520.70442,124013.12212,  22.50000,  65.50000,   2.00000,   9.50000,  22.89878,  24.89878,  22.89878,  21.00000,  19.00000,  21.00000,  12.44939,   5.04817
170902.79647,118497.12612,52405.67035,  23.20000,  58.75000,   2.00000,   9.75000,  25.28252,  27.28252,  25.28252,  21.00000,  19.00000,  21.00000,  13.64126,   8.62379
166471.65105,118555.97403,47915.67702,  23.90000,  52.00000,   2.00000,  10.00000,  25.56256,  27.56256,  25.56256,  21.00000,  19.00000,  21.00000,  13.78128,   9.04383
268171.55111,119697.00061,148474.55049,  24.32500,  49.00000,   2.00000,  10.25000,  22.37937,  24.37937,  22.37937,  21.00000,  19.00000,  21.00000,  12.18968,   4.26905
248233.91889,118307.21001,129926.70888,  24.75000,  46.00000,   2.00000,  10.50000,  22.49460,  24.49460,  22.49460,  21.00000,  19.00000,  21.00000,  12.24730,   4.44189
254905.87516,119829.32222,135076.55295,  25.17500,  43.00000,   2.00000,  10.75000,  22.00083,  24.00083,  22.00083,  21.00000,  19.00000,  21.00000,  12.00041,   3.70124
231044.28227,119081.15142,111963.13085,  25.60000,  40.00000,   2.00000,  11.00000,  22.54298,  24.54298,  22.54298,  21.00000,  19.00000,  21.00000,  12.27149,   4.51447
159545.66660,118502.92335,41042.74324,  25.72500,  40.25000,   2.00000,  11.25000,  25.85249,  27.85249,  25.85249,  21.00000,  19.00000,  21.00000,  13.92624,   9.47873
205083.49826,118555.26710,86528.23117,  25.85000,  40.50000,   2.00000,  11.50000,  23.82127,  25.82127,  23.82127,  21.00000,  19.00000,  21.00000,  12.91064,   6.43191
262837.41062,118531.93185,144305.47877,  25.97500,  40.75000,   2.00000,  11.75000,  22.00954,  24.00954,  22.00954,  21.00000,  19.00000,  21.00000,  12.00477,   3.71430
197491.93581,118498.32612,78993.60968,  26.10000,  41.00000,   2.00000,  12.00000,  23.95597,  25.95597,  23.95597,  21.00000,  19.00000,  21.00000,  12.97798,   6.63395
231363.75929,108830.90497,122532.85431,  26.25000,  39.75000,   2.00000,  12.25000,  22.50595,  24.50595,  22.50595,  21.00000,  19.00000,  21.00000,  12.25298,   4.45893
151548.83615,108799.20834,42749.62781,  26.40000,  38.50000,   2.00000,  12.50000,  25.71911,  27.71911,  25.71911,  21.00000,  19.00000,  21.00000,  13.85956,   9.27867
251968.20374,108837.35155,143130.85219,  26.55000,  37.25000,   2.00000,  12.75000,  22.04985,  24.04985,  22.04985,  21.00000,  19.00000,  21.00000,  12.02492,   3.77477
235886.35557,108793.41083,127092.94474,  26.70000,  36.00000,   2.00000,  13.00000,  22.30915,  24.30915,  22.30915,  21.00000,  19.00000,  21.00000,  12.15457,   4.16372
193599.74629,108807.95401,84791.79228,  26.70000,  37.25000,   2.00000,  13.25000,  23.74296,  25.74296,  23.74296,  21.00000,  19.00000,  21.00000,  12.87148,   6.31443
182883.88931,108831.90111,74051.98821,  26.70000,  38.50000,   2.00000,  13.50000,  24.27415,  26.27415,  24.27415,  21.00000,  19.00000,  21.00000,  13.13708,   7.11123
175643.79454,108833.26693,66810.52761,  26.70000,  39.75000,   2.00000,  13.75000,  24.64862,  26.64862,  24.64862,  21.00000,  19.00000,  21.00000,  13.32431,   7.67293
227819.91248,108833.82173,118986.09075,  26.70000,  41.00000,   2.00000,  14.00000,  23.11711,  25.11711,  23.11711,  21.00000,  19.00000,  21.00000,  12.55855,   5.37566
151011.12367,108811.10509,42200.01858,  26.82500,  40.50000,   2.00000,  14.25000,  25.94538,  27.94538,  25.94538,  21.00000,  19.00000,  21.00000,  13.97269,   9.61807
194550.63023,108847.34645,85703.28378,  26.95000,  40.00000,   2.00000,  14.50000,  24.50376,  26.50376,  24.50376,  21.00000,  19.00000,  21.00000,  13.25188,   7.45564
270957.89115,108846.92514,162110.96602,  27.07500,  39.50000,   2.00000,  14.75000,  22.30926,  24.30926,  22.30926,  21.00000,  19.00000,  21.00000,  12.15463,   4.16389
206184.17143,108811.29365,97372.87779,  27.20000,  39.00000,   2.00000,  15.00000,  23.81408,  25.81408,  23.81408,  21.00000,  19.00000,  21.00000,  12.90704,   6.42112
228947.08731,138098.40275,90848.68456,  25.67500,  47.50000,   2.00000,  15.25000,  24.10445,  26.10445,  24.10445,  21.00000,  19.00000,  21.00000,  13.05223,   6.85668
232713.57088,138090.42469,94623.14619,  24.15000,  56.00000,   2.00000,  15.50000,  24.01385,  26.01385,  24.01385,  21.00000,  19.00000,  21.00000,  13.00693,   6.72078
207748.42566,138065.22897,69683.19669,  22.62500,  64.50000,   2.00000,  15.75000,  24.76412,  26.76412,  24.76412,  21.00000,  19.00000,  21.00000,  13.38206,   7.84617
285665.59457,138058.09837,147607.49620,  21.10000,  73.00000,   2.00000,  16.00000,  22.19665,  24.19665,  22.19665,  21.00000,  19.00000,  21.00000,  12.09832,   3.99497
316964.08390,172982.45007,143981.63383,  22.07500,  68.75000,   2.00000,  16.25000,  22.07203,  24.07203,  22.07203,  21.00000,  19.00000,  21.00000,  12.03601,   3.80804
253834.64787,172997.94433,80836.70354,  23.05000,  64.50000,   2.00000,  16.50000,  23.94575,  25.94575,  23.94575,  21.00000,  19.00000,  21.00000,  12.97287,   6.61862
317228.03772,173051.09455,144176.94317,  24.02500,  60.25000,   2.00000,  16.75000,  22.02964,  24.02964,  22.02964,  21.00000,  19.00000,  21.00000,  12.01482,   3.74446
247816.81141,173026.98464,74789.82677,  25.00000,  56.00000,   2.00000,  17.00000,  24.17663,  26.17663,  24.17663,  21.00000,  19.00000,  21.00000,  13.08831,   6.96494
302844.13626,226857.70805,75986.42821,  24.85000,  57.00000,   2.00000,  17.25000,  24.29584,  26.29584,  24.29584,  21.00000,  19.00000,  21.00000,  13.14792,   7.14375
283242.66501,226859.55888,56383.10613,  24.70000,  58.00000,   2.00000,  17.50000,  25.14714,  27.14714,  25.14714,  21.00000,  19.00000,  21.00000,  13.57357,   8.42071
287492.79657,226871.87328,60620.92329,  24.55000,  59.00000,   2.00000,  17.75000,  25.22700,  27.22700,  25.22700,  21.00000,  19.00000,  21.00000,  13.61350,   8.54050
383858.36660,226871.77794,156986.58866,  24.40000,  60.00000,   2.00000,  18.00000,  22.66898,  24.66898,  22.66898,  21.00000,  19.00000,  21.00000,  12.33449,   4.70347
356184.89331,234632.42014,121552.47317,  23.30000,  64.00000,   2.00000,  18.25000,  23.09345,  25.09345,  23.09345,  21.00000,  19.00000,  21.00000,  12.54673,   5.34018
329234.39116,234618.65761,94615.73355,  22.20000,  68.00000,   2.00000,  18.50000,  23.88102,  25.88102,  23.88102,  21.00000,  19.00000,  21.00000,  12.94051,   6.52153
356521.47098,234607.15114,121914.31984,  21.10000,  72.00000,   2.00000,  18.75000,  22.68368,  24.68368,  22.68368,  21.00000,  19.00000,  21.00000,  12.34184,   4.72552
310961.49455,234551.02964,76410.46491,  20.00000,  76.00000,   2.00000,  19.00000,  23.95250,  25.95250,  23.95250,  21.00000,  19.00000,  21.00000,  12.97625,   6.62875
338627.80216,259885.22184,78742.58033,  19.57500,  75.75000,   2.00000,  19.25000,  23.79215,  25.79215,  23.79215,  21.00000,  19.00000,  21.00000,  12.89608,   6.38823
325429.13807,276624.61116,48804.52691,  19.15000,  75.50000,   2.00000,  19.50000,  25.14686,  27.14686,  25.14686,  21.00000,  19.00000,  21.00000,  13.57343,   8.42029
356907.60493,276633.39468,80274.21025,  18.72500,  75.25000,   2.00000,  19.75000,  23.64872,  25.64872,  23.64872,  21.00000,  19.00000,  21.00000,  12.82436,   6.17308
320334.96389,276597.68948,43737.27440,  18.30000,  75.00000,   2.00000,  20.00000,  25.42895,  27.42895,  25.42895,  21.00000,  19.00000,  21.00000,  13.71447,   8.84342
293548.89775,252834.42580,40714.47194,  18.30000,  71.50000,   2.00000,  20.25000,  25.79111,  27.79111,  25.79111,  21.00000,  19.00000,  21.00000,  13.89555,   9.38666
340887.21366,252830.94232,88056.27134,  18.30000,  68.00000,   2.00000,  20.50000,  23.26677,  25.26677,  23.26677,  21.00000,  19.00000,  21.00000,  12.63338,   5.60015
332509.60115,252795.84727,79713.75388,  18.30000,  64.50000,   2.00000,  20.75000,  23.56576,  25.56576,  23.56576,  21.00000,  19.00000,  21.00000,  12.78288,   6.04864
304993.51506,252804.91416,52188.60090,  18.30000,  61.00000,   2.00000,  21.00000,  25.12138,  27.12138,  25.12138,  21.00000,  19.00000,  21.00000,  13.56069,   8.38206
249992.11744,186375.12433,63616.99312,  18.22500,  62.75000,   2.00000,  21.25000,  24.37488,  26.37488,  24.37488,  21.00000,  19.00000,  21.00000,  13.18744,   7.26232
266840.31365,186365.06325,80475.25040,  18.15000,  64.50000,   2.00000,  21.50000,  23.48037,  25.48037,  23.48037,  21.00000,  19.00000,  21.00000,  12.74018,   5.92055
259162.32766,186353.30723,72809.02043,  18.07500,  66.25000,   2.00000,  21.75000,  23.77877,  25.77877,  23.77877,  21.00000,  19.00000,  21.00000,  12.88938,   6.36815
232315.00858,186356.69713,45958.31145,  18.00000,  68.00000,   2.00000,  22.00000,  25.48968,  27.48968,  25.48968,  21.00000,  19.00000,  21.00000,  13.74484,   8.93453
167010.05059,119090.02645,47920.02413,  17.92500,  68.50000,   2.00000,  22.25000,  25.32321,  27.32321,  25.32321,  21.00000,  19.00000,  21.00000,  13.66160,   8.68481
158745.93731,117751.46145,40994.47586,  17.85000,  69.00000,   2.00000,  22.50000,  25.99600,  27.99600,  25.99600,  21.00000,  19.00000,  21.00000,  13.99800,   9.69400
181049.82892,118983.54834,62066.28059,  17.77500,  69.50000,   2.00000,  22.75000,  24.32735,  26.32735,  24.32735,  21.00000,  19.00000,  21.00000,  13.16368,   7.19103
183482.51617,118032.98333,65449.53284,  17.70000,  70.00000,   2.00000,  23.00000,  24.04606,  26.04606,  24.04606,  21.00000,  19.00000,  21.00000,  13.02303,   6.76909
126871.36604,81011.33805,45860.02800,  17.62500,  72.00000,   2.00000,  23.25000,  25.36052,  27.36052,  25.36052,  21.00000,  19.00000,  21.00000,  13.68026,   8.74079
165303.06498,81017.51191,84285.55307,  17.55000,  74.00000,   2.00000,  23.50000,  23.33265,  25.33265,  23.33265,  21.00000,  19.00000,  21.00000,  12.66632,   5.69897
112291.50803,80997.18845,31294.31958,  17.47500,  76.00000,   2.00000,  23.75000,  25.92832,  27.92832,  25.92832,  21.00000,  19.00000,  21.00000,  13.96416,   9.59248
126368.37393,81149.48510,45218.88883,  17.40000,  78.00000,   2.00000,  24.00000,  25.52130,  27.52130,  25.52130,  21.00000,  19.00000,  21.00000,  13.76065,   8.98195
186401.57214,73606.21795,112795.35418,  17.30000,  80.25000,   3.00000,   0.25000,  28.19150,  28.19150,  22.19150,  16.00000,  16.00000,  21.00000,  12.09575,   3.98725
124572.70405,73622.08274,50950.62131,  17.20000,  82.50000,   3.00000,   0.50000,  28.09658,  28.09658,  22.09658,  16.00000,  16.00000,  21.00000,  12.04829,   3.84488
104969.28113,73764.85676,31204.42437,  17.10000,  84.75000,   3.00000,   0.75000,  31.87634,  31.87634,  25.87634,  16.00000,  16.00000,  21.00000,  13.93817,   9.51451
118816.67234,73781.38931,45035.28304,  17.00000,  87.00000,   3.00000,   1.00000,  30.02447,  30.02447,  24.02447,  16.00000,  16.00000,  21.00000,  13.01224,   6.73671
167847.87171,65789.25620,102058.61552,  16.92500,  87.00000,   3.00000,   1.25000,  28.54911,  28.54911,  22.54911,  16.00000,  16.00000,  21.00000,  12.27456,   4.52367
96948.54169,65699.12185,31249.41984,  16.85000,  87.00000,   3.00000,   1.50000,  31.02850,  31.02850,  25.02850,  16.00000,  16.00000,  21.00000,  13.51425,   8.24274
158676.57591,65836.96643,92839.60948,  16.77500,  87.00000,   3.00000,   1.75000,  28.66292,  28.66292,  22.66292,  16.00000,  16.00000,  21.00000,  12.33146,   4.69438
151304.35621,65643.57717,85660.77905,  16.70000,  87.00000,   3.00000,   2.00000,  28.74564,  28.74564,  22.74564,  16.00000,  16.00000,  21.00000,  12.37282,   4.81845
100779.65427,65677.05564,35102.59863,  16.62500,  87.00000,   3.00000,   2.25000,  29.48411,  29.48411,  23.48411,  16.00000,  16.00000,  21.00000,  12.74205,   5.92616
96840.38537,65812.94422,31027.44114,  16.55000,  87.00000,   3.00000,   2.50000,  31.99105,  31.99105,  25.99105,  16.00000,  16.00000,  21.00000,  13.99552,   9.68657
98978.40691,65843.99841,33134.40851,  16.47500,  87.00000,   3.00000,   2.75000,  30.48110,  30.48110,  24.48110,  16.00000,  16.00000,  21.00000,  13.24055,   7.42166
158102.99662,65856.76329,92246.23333,  16.40000,  87.00000,   3.00000,   3.00000,  28.38238,  28.38238,  22.38238,  16.00000,  16.00000,  21.00000,  12.19119,   4.27357
140141.19457,72996.91106,67144.28351,  16.32500,  87.75000,   3.00000,   3.25000,  29.27859,  29.27859,  23.27859,  16.00000,  16.00000,  21.00000,  12.63930,   5.61789
104878.69306,72997.56764,31881.12542,  16.25000,  88.50000,   3.00000,   3.50000,  30.48471,  30.48471,  24.48471,  16.00000,  16.00000,  21.00000,  13.24235,   7.42706
137826.47472,73123.05620,64703.41852,  16.17500,  89.25000,   3.00000,   3.75000,  29.47218,  29.47218,  23.47218,  16.00000,  16.00000,  21.00000,  12.73609,   5.90827
115517.32755,72951.83916,42565.48840,  16.10000,  90.00000,   3.00000,   4.00000,  31.02692,  31.02692,  25.02692,  16.00000,  16.00000,  21.00000,  13.51346,   8.24038
135808.73254,100496.01579,35312.71674,  16.10000,  90.00000,   3.00000,   4.25000,  29.71435,  29.71435,  23.71435,  16.00000,  16.00000,  21.00000,  12.85717,   6.27152
181579.16058,83869.00224,97710.15834,  16.10000,  90.00000,   3.00000,   4.50000,  28.07308,  28.07308,  22.07308,  16.00000,  16.00000,  21.00000,  12.03654,   3.80963
165018.87930,83696.01099,81322.86830,  16.10000,  90.00000,   3.00000,   4.75000,  28.60127,  28.60127,  22.60127,  16.00000,  16.00000,  21.00000,  12.30064,   4.60191
115069.01522,83731.98220,31337.03303,  16.10000,  90.00000,   3.00000,   5.00000,  30.86622,  30.86622,  24.86622,  16.00000,  16.00000,  21.00000,  13.43311,   7.99933
251755.22367,181463.83273,70291.39093,  16.10000,  90.75000,   3.00000,   5.25000,  29.27017,  29.27017,  23.27017,  16.00000,  16.00000,  21.00000,  12.63508,   5.60525
230365.74472,181389.59879,48976.14593,  16.10000,  91.50000,   3.00000,   5.50000,  30.56750,  30.56750,  24.56750,  16.00000,  16.00000,  21.00000,  13.28375,   7.55125
230659.46548,181423.98727,49235.47820,  16.10000,  92.25000,   3.00000,   5.75000,  28.05229,  28.05229,  22.05229,  16.00000,  16.00000,  21.00000,  12.02615,   3.77844
220049.09144,181463.83273,38585.25870,  16.10000,  93.00000,   3.00000,   6.00000,  31.66405,  31.66405,  25.66405,  16.00000,  16.00000,  21.00000,  13.83203,   9.19608
288406.43627,238582.54395,49823.89231,  16.10000,  93.00000,   3.00000,   6.25000,  30.99878,  30.99878,  24.99878,  16.00000,  16.00000,  21.00000,  13.49939,   8.19816
332617.62172,238582.54395,94035.07777,  16.10000,  93.00000,   3.00000,   6.50000,  28.75461,  28.75461,  22.75461,  16.00000,  16.00000,  21.00000,  12.37731,   4.83192
280165.56114,238582.54395,41583.01719,  16.10000,  93.00000,   3.00000,   6.75000,  31.66231,  31.66231,  25.66231,  16.00000,  16.00000,  21.00000,  13.83115,   9.19346
309378.89097,238582.54395,70796.34702,  16.10000,  93.00000,   3.00000,   7.00000,  29.87498,  29.87498,  23.87498,  16.00000,  16.00000,  21.00000,  12.93749,   6.51248
291492.15022,196311.77047,95180.37975,  16.25000,  93.00000,   3.00000,   7.25000,  28.79751,  28.79751,  22.79751,  16.00000,  16.00000,  21.00000,  12.39875,   4.89626
285669.99553,196317.49857,89352.49696,  16.40000,  93.00000,   3.00000,   7.50000,  23.04471,  25.04471,  23.04471,  21.00000,  19.00000,  21.00000,  12.52235,   5.26706
240881.36104,196282.77077,44598.59027,  16.55000,  93.00000,   3.00000,   7.75000,  25.43335,  27.43335,  25.43335,  21.00000,  19.00000,  21.00000,  13.71667,   8.85002
260033.57526,195268.23948,64765.33577,  16.70000,  93.00000,   3.00000,   8.00000,  24.24842,  26.24842,  24.24842,  21.00000,  19.00000,  21.00000,  13.12421,   7.07263
226398.89964,167106.93310,59291.96654,  16.82500,  92.25000,   3.00000,   8.25000,  24.59848,  26.59848,  24.59848,  21.00000,  19.00000,  21.00000,  13.29924,   7.59772
237277.01213,167088.66766,70188.34447,  16.95000,  91.50000,   3.00000,   8.50000,  24.08601,  26.08601,  24.08601,  21.00000,  19.00000,  21.00000,  13.04301,   6.82902
249543.35935,167083.84095,82459.51840,  17.07500,  90.75000,   3.00000,   8.75000,  23.65039,  25.65039,  23.65039,  21.00000,  19.00000,  21.00000,  12.82519,   6.17558
214697.75114,167074.33440,47623.41674,  17.20000,  90.00000,   3.00000,   9.00000,  25.41678,  27.41678,  25.41678,  21.00000,  19.00000,  21.00000,  13.70839,   8.82517
236176.30960,118413.64762,117762.66198,  17.35000,  89.25000,   3.00000,   9.25000,  22.37868,  24.37868,  22.37868,  21.00000,  19.00000,  21.00000,  12.18934,   4.26802
202910.39781,118397.14517,84513.25264,  17.50000,  88.50000,   3.00000,   9.50000,  23.43922,  25.43922,  23.43922,  21.00000,  19.00000,  21.00000,  12.71961,   5.85883
165901.52121,118421.65839,47479.86282,  17.65000,  87.75000,   3.00000,   9.75000,  25.34824,  27.34824,  25.34824,  21.00000,  19.00000,  21.00000,  13.67412,   8.72236
198898.96711,118446.06553,80452.90159,  17.80000,  87.00000,   3.00000,  10.00000,  23.73636,  25.73636,  23.73636,  21.00000,  19.00000,  21.00000,  12.86818,   6.30454
237986.21368,119667.20464,118319.00904,  17.92500,  87.00000,   3.00000,  10.25000,  22.27354,  24.27354,  22.27354,  21.00000,  19.00000,  21.00000,  12.13677,   4.11030
216778.05911,118307.42025,98470.63886,  18.05000,  87.00000,   3.00000,  10.50000,  22.86759,  24.86759,  22.86759,  21.00000,  19.00000,  21.00000,  12.43380,   5.00139
208851.28645,119568.93276,89282.35369,  18.17500,  87.00000,   3.00000,  10.75000,  23.25725,  25.25725,  23.25725,  21.00000,  19.00000,  21.00000,  12.62863,   5.58588
186396.25678,118913.83577,67482.42101,  18.30000,  87.00000,   3.00000,  11.00000,  24.13512,  26.13512,  24.13512,  21.00000,  19.00000,  21.00000,  13.06756,   6.90268
171154.38010,118418.05383,52736.32627,  18.30000,  87.00000,   3.00000,  11.25000,  24.95873,  26.95873,  24.95873,  21.00000,  19.00000,  21.00000,  13.47936,   8.13809
199727.84206,118433.31663,81294.52542,  18.30000,  87.00000,   3.00000,  11.50000,  23.72293,  25.72293,  23.72293,  21.00000,  19.00000,  21.00000,  12.86146,   6.28439
171371.74287,118408.30962,52963.43326,  18.30000,  87.00000,   3.00000,  11.75000,  25.00492,  27.00492,  25.00492,  21.00000,  19.00000,  21.00000,  13.50246,   8.20738
178299.02589,118438.77504,59860.25085,  18.30000,  87.00000,   3.00000,  12.00000,  24.72279,  26.72279,  24.72279,  21.00000,  19.00000,  21.00000,  13.36140,   7.78419
233195.44113,108727.77157,124467.66956,  18.45000,  86.25000,   3.00000,  12.25000,  22.35679,  24.35679,  22.35679,  21.00000,  19.00000,  21.00000,  12.17840,   4.23519
224623.02340,108671.53027,115951.49314,  18.60000,  85.50000,   3.00000,  12.50000,  22.45912,  24.45912,  22.45912,  21.00000,  19.00000,  21.00000,  12.22956,   4.38868
209498.53221,108680.45399,100818.07822,  18.75000,  84.75000,   3.00000,  12.75000,  22.82164,  24.82164,  22.82164,  21.00000,  19.00000,  21.00000,  12.41082,   4.93246
221136.00605,108686.03040,112449.97565,  18.90000,  84.00000,   3.00000,  13.00000,  22.29676,  24.29676,  22.29676,  21.00000,  19.00000,  21.00000,  12.14838,   4.14514
155001.78412,108681.82004,46319.96408,  18.62500,  85.50000,   3.00000,  13.25000,  25.28464,  27.28464,  25.28464,  21.00000,  19.00000,  21.00000,  13.64232,   8.62696
179502.58396,108710.11050,70792.47346,  18.35000,  87.00000,   3.00000,  13.50000,  23.92984,  25.92984,  23.92984,  21.00000,  19.00000,  21.00000,  12.96492,   6.59475
190209.05827,108696.85497,81512.20331,  18.07500,  88.50000,   3.00000,  13.75000,  23.49198,  25.49198,  23.49198,  21.00000,  19.00000,  21.00000,  12.74599,   5.93797
217964.23890,108688.52610,109275.71280,  17.80000,  90.00000,   3.00000,  14.00000,  22.34727,  24.34727,  22.34727,  21.00000,  19.00000,  21.00000,  12.17364,   4.22091
190955.15120,108652.98150,82302.16970,  17.80000,  90.00000,   3.00000,  14.25000,  23.34413,  25.34413,  23.34413,  21.00000,  19.00000,  21.00000,  12.67206,   5.71619
167105.81816,108679.10198,58426.71618,  17.80000,  90.00000,   3.00000,  14.50000,  24.44323,  26.44323,  24.44323,  21.00000,  19.00000,  21.00000,  13.22161,   7.36484
201799.19006,108688.19618,93110.99389,  17.80000,  90.00000,   3.00000,  14.75000,  23.03997,  25.03997,  23.03997,  21.00000,  19.00000,  21.00000,  12.51998,   5.25995
208223.63680,108673.53913,99550.09767,  17.80000,  90.00000,   3.00000,  15.00000,  22.72946,  24.72946,  22.72946,  21.00000,  19.00000,  21.00000,  12.36473,   4.79419
212126.98656,137940.72989,74186.25667,  17.37500,  91.75000,   3.00000,  15.25000,  23.59862,  25.59862,  23.59862,  21.00000,  19.00000,  21.00000,  12.79931,   6.09793
178261.48022,137963.10110,40298.37912,  16.95000,  93.50000,   3.00000,  15.50000,  25.66001,  27.66001,  25.66001,  21.00000,  19.00000,  21.00000,  13.83001,   9.19002
244633.73364,137994.43377,106639.29987,  16.52500,  95.25000,   3.00000,  15.75000,  22.31057,  24.31057,  22.31057,  21.00000,  19.00000,  21.00000,  12.15528,   4.16585
177077.83630,137928.42127,39149.41502,  16.10000,  97.00000,   3.00000,  16.00000,  25.78561,  27.78561,  25.78561,  21.00000,  19.00000,  21.00000,  13.89280,   9.37841
237331.94775,172957.23921,64374.70854,  15.97500,  97.75000,   3.00000,  16.25000,  23.89190,  25.89190,  23.89190,  21.00000,  19.00000,  21.00000,  12.94595,   6.53785
213481.72449,172920.59587,40561.12862,  15.85000,  98.50000,   3.00000,  16.50000,  25.52459,  27.52459,  25.52459,  21.00000,  19.00000,  21.00000,  13.76229,   8.98688
228220.26310,172955.30371,55264.95938,  15.72500,  99.25000,   3.00000,  16.75000,  24.47943,  26.47943,  24.47943,  21.00000,  19.00000,  21.00000,  13.23971,   7.41914
267717.50960,172926.82212,94790.68748,  15.60000, 100.00000,   3.00000,  17.00000,  22.74867,  24.74867,  22.74867,  21.00000,  19.00000,  21.00000,  12.37433,   4.82300
273989.87927,226676.87890,47313.00037,  15.72500, 100.00000,   3.00000,  17.25000,  25.02362,  27.02362,  25.02362,  21.00000,  19.00000,  21.00000,  13.51181,   8.23542
331005.90909,226728.35983,104277.54926,  15.85000, 100.00000,   3.00000,  17.50000,  22.46231,  24.46231,  22.46231,  21.00000,  19.00000,  21.00000,  12.23115,   4.39346
313598.36023,226677.00428,86921.35595,  15.97500, 100.00000,   3.00000,  17.75000,  23.14941,  25.14941,  23.14941,  21.00000,  19.00000,  21.00000,  12.57471,   5.42412
283856.86613,226696.23512,57160.63101,  16.10000, 100.00000,   3.00000,  18.00000,  24.48741,  26.48741,  24.48741,  21.00000,  19.00000,  21.00000,  13.24370,   7.43111
284362.44562,233996.97377,50365.47185,  16.10000, 100.00000,   3.00000,  18.25000,  25.00432,  27.00432,  25.00432,  21.00000,  19.00000,  21.00000,  13.50216,   8.20648
285316.37982,234007.09800,51309.28182,  16.10000, 100.00000,   3.00000,  18.50000,  24.98859,  26.98859,  24.98859,  21.00000,  19.00000,  21.00000,  13.49429,   8.18288
332838.37886,234006.53060,98831.84826,  16.10000, 100.00000,   3.00000,  18.75000,  22.93103,  24.93103,  22.93103,  21.00000,  19.00000,  21.00000,  12.46551,   5.09654
275380.94919,233965.62511,41415.32408,  16.10000, 100.00000,   3.00000,  19.00000,  25.80055,  27.80055,  25.80055,  21.00000,  19.00000,  21.00000,  13.90028,   9.40083
352713.65615,259369.07513,93344.58102,  16.10000, 100.00000,   3.00000,  19.25000,  23.25885,  25.25885,  23.25885,  21.00000,  19.00000,  21.00000,  12.62942,   5.58827
361078.20688,276078.12737,85000.07952,  16.10000, 100.00000,   3.00000,  19.50000,  23.51889,  25.51889,  23.51889,  21.00000,  19.00000,  21.00000,  12.75944,   5.97833
371600.87646,276080.58476,95520.29171,  16.10000, 100.00000,   3.00000,  19.75000,  23.01326,  25.01326,  23.01326,  21.00000,  19.00000,  21.00000,  12.50663,   5.21989
394052.20426,276073.87478,117978.32948,  16.10000, 100.00000,   3.00000,  20.00000,  22.09098,  24.09098,  22.09098,  21.00000,  19.00000,  21.00000,  12.04549,   3.83647
310472.61936,252371.10980,58101.50955,  16.10000, 100.00000,   3.00000,  20.25000,  24.46435,  26.46435,  24.46435,  21.00000,  19.00000,  21.00000,  13.23217,   7.39652
304551.11489,252418.07760,52133.03729,  16.10000, 100.00000,   3.00000,  20.50000,  24.95918,  26.95918,  24.95918,  21.00000,  19.00000,  21.00000,  13.47959,   8.13877
359887.01216,252422.71084,107464.30132,  16.10000, 100.00000,   3.00000,  20.75000,  22.49012,  24.49012,  22.49012,  21.00000,  19.00000,  21.00000,  12.24506,   4.43518
351202.39106,252380.72081,98821.67025,  16.10000, 100.00000,   3.00000,  21.00000,  22.77562,  24.77562,  22.77562,  21.00000,  19.00000,  21.00000,  12.38781,   4.86342
250240.62117,186316.25464,63924.36653,  16.37500,  97.50000,   3.00000,  21.25000,  24.15552,  26.15552,  24.15552,  21.00000,  19.00000,  21.00000,  13.07776,   6.93327
229205.07055,186341.16216,42863.90839,  16.65000,  95.00000,   3.00000,  21.50000,  25.63615,  27.63615,  25.63615,  21.00000,  19.00000,  21.00000,  13.81808,   9.15423
264247.12615,186357.12293,77890.00322,  16.92500,  92.50000,   3.00000,  21.75000,  23.74292,  25.74292,  23.74292,  21.00000,  19.00000,  21.00000,  12.87146,   6.31439
234289.17264,186340.53078,47948.64187,  17.20000,  90.00000,   3.00000,  22.00000,  25.25047,  27.25047,  25.25047,  21.00000,  19.00000,  21.00000,  13.62523,   8.57570
194878.14597,119089.18802,75788.95795,  17.20000,  90.00000,   3.00000,  22.25000,  23.87324,  25.87324,  23.87324,  21.00000,  19.00000,  21.00000,  12.93662,   6.50986
176811.40169,117736.67900,59074.72269,  17.20000,  90.00000,   3.00000,  22.50000,  24.57987,  26.57987,  24.57987,  21.00000,  19.00000,  21.00000,  13.28993,   7.56980
175339.27951,118951.29436,56387.98515,  17.20000,  90.00000,   3.00000,  22.75000,  24.74087,  26.74087,  24.74087,  21.00000,  19.00000,  21.00000,  13.37043,   7.81130
213856.76894,118026.00654,95830.76239,  17.20000,  90.00000,   3.00000,  23.00000,  23.09303,  25.09303,  23.09303,  21.00000,  19.00000,  21.00000,  12.54652,   5.33955
151442.65990,80990.91217,70451.74773,  17.20000,  90.00000,   3.00000,  23.25000,  23.93691,  25.93691,  23.93691,  21.00000,  19.00000,  21.00000,  12.96845,   6.60536
177373.71316,81004.23052,96369.48264,  17.20000,  90.00000,   3.00000,  23.50000,  22.83742,  24.83742,  22.83742,  21.00000,  19.00000,  21.00000,  12.41871,   4.95613
112402.06155,80980.70961,31421.35194,  17.20000,  90.00000,   3.00000,  23.75000,  25.18203,  27.18203,  25.18203,  21.00000,  19.00000,  21.00000,  13.59101,   8.47304
167793.43136,81126.56431,86666.86706,  17.20000,  90.00000,   3.00000,  24.00000,  23.28758,  25.28758,  23.28758,  21.00000,  19.00000,  21.00000,  12.64379,   5.63136
113842.47410,73571.43147,40271.04263,  17.20000,  90.00000,   4.00000,   0.25000,  31.79006,  31.79006,  25.79006,  16.00000,  16.00000,  21.00000,  13.89503,   9.38509
117434.61779,73633.48191,43801.13587,  17.20000,  90.00000,   4.00000,   0.50000,  28.79531,  28.79531,  22.79531,  16.00000,  16.00000,  21.00000,  12.39766,   4.89297
161358.61714,73762.49802,87596.11913,  17.20000,  90.00000,   4.00000,   0.75000,  29.28573,  29.28573,  23.28573,  16.00000,  16.00000,  21.00000,  12.64286,   5.62859
180006.33472,73580.93130,106425.40342,  17.20000,  90.00000,   4.00000,   1.00000,  28.21596,  28.21596,  22.21596,  16.00000,  16.00000,  21.00000,  12.10798,   4.02395
96880.07076,65683.08774,31196.98302,  17.20000,  90.75000,   4.00000,   1.25000,  31.63377,  31.63377,  25.63377,  16.00000,  16.00000,  21.00000,  13.81688,   9.15065
166446.99354,65821.09722,100625.89631,  17.20000,  91.50000,   4.00000,   1.50000,  28.36625,  28.36625,  22.36625,  16.00000,  16.00000,  21.00000,  12.18312,   4.24937
126064.15460,65642.03423,60422.12037,  17.20000,  92.25000,   4.00000,   1.75000,  29.96019,  29.96019,  23.96019,  16.00000,  16.00000,  21.00000,  12.98009,   6.64028
100620.30526,65683.28459,34937.02067,  17.20000,  93.00000,   4.00000,   2.00000,  29.54039,  29.54039,  23.54039,  16.00000,  16.00000,  21.00000,  12.77019,   6.01058
97550.29588,65812.44184,31737.85403,  17.20000,  92.25000,   4.00000,   2.25000,  30.73572,  30.73572,  24.73572,  16.00000,  16.00000,  21.00000,  13.36786,   7.80357
96996.60705,65847.32412,31149.28293,  17.20000,  91.50000,   4.00000,   2.50000,  31.69005,  31.69005,  25.69005,  16.00000,  16.00000,  21.00000,  13.84503,   9.23508
162563.14639,65868.19365,96694.95274,  17.20000,  90.75000,   4.00000,   2.75000,  28.59754,  28.59754,  22.59754,  16.00000,  16.00000,  21.00000,  12.29877,   4.59632
106603.90396,65671.73653,40932.16744,  17.20000,  90.00000,   4.00000,   3.00000,  31.42189,  31.42189,  25.42189,  16.00000,  16.00000,  21.00000,  13.71095,   8.83284
104916.32946,72299.89406,32616.43540,  17.20000,  90.00000,   4.00000,   3.25000,  30.51806,  30.51806,  24.51806,  16.00000,  16.00000,  21.00000,  13.25903,   7.47709
144531.67127,72421.87226,72109.79901,  17.20000,  90.00000,   4.00000,   3.50000,  29.51043,  29.51043,  23.51043,  16.00000,  16.00000,  21.00000,  12.75522,   5.96565
177125.64405,72255.62723,104870.01682,  17.20000,  90.00000,   4.00000,   3.75000,  28.00979,  28.00979,  22.00979,  16.00000,  16.00000,  21.00000,  12.00490,   3.71469
104975.79596,72271.66611,32704.12985,  17.20000,  90.00000,   4.00000,   4.00000,  29.93062,  29.93062,  23.93062,  16.00000,  16.00000,  21.00000,  12.96531,   6.59594
199312.76600,99882.42638,99430.33961,  17.20000,  90.00000,   4.00000,   4.25000,  28.03796,  28.03796,  22.03796,  16.00000,  16.00000,  21.00000,  12.01898,   3.75693
124833.98804,82961.91229,41872.07575,  17.20000,  90.00000,   4.00000,   4.50000,  31.09386,  31.09386,  25.09386,  16.00000,  16.00000,  21.00000,  13.54693,   8.34079
115890.63702,83015.66564,32874.97138,  17.20000,  90.00000,   4.00000,   4.75000,  30.40798,  30.40798,  24.40798,  16.00000,  16.00000,  21.00000,  13.20399,   7.31197
157958.48137,83143.84533,74814.63604,  17.20000,  90.00000,   4.00000,   5.00000,  29.21373,  29.21373,  23.21373,  16.00000,  16.00000,  21.00000,  12.60686,   5.52059
217156.08744,180510.05679,36646.03065,  17.35000,  89.25000,   4.00000,   5.25000,  31.74144,  31.74144,  25.74144,  16.00000,  16.00000,  21.00000,  13.87072,   9.31216
225919.05608,180598.57960,45320.47647,  17.50000,  88.50000,   4.00000,   5.50000,  29.00935,  29.00935,  23.00935,  16.00000,  16.00000,  21.00000,  12.50468,   5.21403
244099.41585,180667.15288,63432.26297,  17.65000,  87.75000,   4.00000,   5.75000,  30.31840,  30.31840,  24.31840,  16.00000,  16.00000,  21.00000,  13.15920,   7.17760
280279.23725,180664.37572,99614.86153,  17.80000,  87.00000,   4.00000,   6.00000,  28.75473,  28.75473,  22.75473,  16.00000,  16.00000,  21.00000,  12.37737,   4.83210
295495.91391,237508.39789,57987.51602,  17.80000,  87.00000,   4.00000,   6.25000,  30.48158,  30.48158,  24.48158,  16.00000,  16.00000,  21.00000,  13.24079,   7.42237
293644.38601,237498.32839,56146.05761,  17.80000,  87.00000,   4.00000,   6.50000,  30.72373,  30.72373,  24.72373,  16.00000,  16.00000,  21.00000,  13.36186,   7.78559
358879.39020,237495.67389,121383.71631,  17.80000,  87.00000,   4.00000,   6.75000,  28.05580,  28.05580,  22.05580,  16.00000,  16.00000,  21.00000,  12.02790,   3.78369
327125.15793,237450.86704,89674.29089,  17.80000,  87.00000,   4.00000,   7.00000,  29.12728,  29.12728,  23.12728,  16.00000,  16.00000,  21.00000,  12.56364,   5.39091
254964.66557,195177.77323,59786.89234,  17.92500,  85.50000,   4.00000,   7.25000,  30.34727,  30.34727,  24.34727,  16.00000,  16.00000,  21.00000,  13.17363,   7.22090
237128.02567,195188.23455,41939.79113,  18.05000,  84.00000,   4.00000,   7.50000,  25.60548,  27.60548,  25.60548,  21.00000,  19.00000,  21.00000,  13.80274,   9.10822
291487.14770,195202.20384,96284.94387,  18.17500,  82.50000,   4.00000,   7.75000,  23.06176,  25.06176,  23.06176,  21.00000,  19.00000,  21.00000,  12.53088,   5.29265
278771.03785,195177.07469,83593.96315,  18.30000,  81.00000,   4.00000,   8.00000,  23.45077,  25.45077,  23.45077,  21.00000,  19.00000,  21.00000,  12.72539,   5.87616
209671.09879,167122.19248,42548.90631,  18.57500,  79.75000,   4.00000,   8.25000,  25.70463,  27.70463,  25.70463,  21.00000,  19.00000,  21.00000,  13.85232,   9.25695
212644.81225,167121.05265,45523.75960,  18.85000,  78.50000,   4.00000,   8.50000,  25.51797,  27.51797,  25.51797,  21.00000,  19.00000,  21.00000,  13.75898,   8.97695
304913.70915,167122.36884,137791.34031,  19.12500,  77.25000,   4.00000,   8.75000,  22.07362,  24.07362,  22.07362,  21.00000,  19.00000,  21.00000,  12.03681,   3.81042
240271.26405,167087.06519,73184.19886,  19.40000,  76.00000,   4.00000,   9.00000,  24.01280,  26.01280,  24.01280,  21.00000,  19.00000,  21.00000,  13.00640,   6.71920
159870.44725,118442.34916,41428.09809,  19.55000,  74.75000,   4.00000,   9.25000,  25.91035,  27.91035,  25.91035,  21.00000,  19.00000,  21.00000,  13.95517,   9.56552
161191.43239,118470.83103,42720.60135,  19.70000,  73.50000,   4.00000,   9.50000,  25.78467,  27.78467,  25.78467,  21.00000,  19.00000,  21.00000,  13.89234,   9.37701
167503.38860,118477.44022,49025.94837,  19.85000,  72.25000,   4.00000,   9.75000,  25.43650,  27.43650,  25.43650,  21.00000,  19.00000,  21.00000,  13.71825,   8.85476
249611.05271,118480.73922,131130.31349,  20.00000,  71.00000,   4.00000,  10.00000,  22.42610,  24.42610,  22.42610,  21.00000,  19.00000,  21.00000,  12.21305,   4.33915
194565.73072,119640.53776,74925.19296,  20.27500,  70.25000,   4.00000,  10.25000,  24.13672,  26.13672,  24.13672,  21.00000,  19.00000,  21.00000,  13.06836,   6.90508
205995.85944,118345.12048,87650.73896,  20.55000,  69.50000,   4.00000,  10.50000,  23.75657,  25.75657,  23.75657,  21.00000,  19.00000,  21.00000,  12.87829,   6.33486
200926.19364,119685.64136,81240.55228,  20.82500,  68.75000,   4.00000,  10.75000,  24.02217,  26.02217,  24.02217,  21.00000,  19.00000,  21.00000,  13.01109,   6.73326
164547.34997,118999.32301,45548.02695,  21.10000,  68.00000,   4.00000,  11.00000,  25.72886,  27.72886,  25.72886,  21.00000,  19.00000,  21.00000,  13.86443,   9.29329
256722.29418,118488.39317,138233.90101,  21.52500,  66.50000,   4.00000,  11.25000,  22.40941,  24.40941,  22.40941,  21.00000,  19.00000,  21.00000,  12.20471,   4.31412
180153.42707,118442.99041,61710.43666,  21.95000,  65.00000,   4.00000,  11.50000,  24.84574,  26.84574,  24.84574,  21.00000,  19.00000,  21.00000,  13.42287,   7.96861
180718.55302,118505.63152,62212.92150,  22.37500,  63.50000,   4.00000,  11.75000,  24.92381,  26.92381,  24.92381,  21.00000,  19.00000,  21.00000,  13.46191,   8.08572
225133.07492,118510.56886,106622.50606,  22.80000,  62.00000,   4.00000,  12.00000,  23.62322,  25.62322,  23.62322,  21.00000,  19.00000,  21.00000,  12.81161,   6.13483
201045.10051,108771.68112,92273.41939,  23.07500,  61.00000,   4.00000,  12.25000,  24.09648,  26.09648,  24.09648,  21.00000,  19.00000,  21.00000,  13.04824,   6.84473
188607.99923,108785.07746,79822.92177,  23.35000,  60.00000,   4.00000,  12.50000,  24.52676,  26.52676,  24.52676,  21.00000,  19.00000,  21.00000,  13.26338,   7.49013
225619.84423,108786.82588,116833.01835,  23.62500,  59.00000,   4.00000,  12.75000,  23.37756,  25.37756,  23.37756,  21.00000,  19.00000,  21.00000,  12.68878,   5.76633
257445.24167,108773.17925,148672.06241,  23.90000,  58.00000,   4.00000,  13.00000,  22.24720,  24.24720,  22.24720,  21.00000,  19.00000,  21.00000,  12.12360,   4.07080
208177.68302,108765.70545,99411.97757,  23.90000,  58.50000,   4.00000,  13.25000,  23.51830,  25.51830,  23.51830,  21.00000,  19.00000,  21.00000,  12.75915,   5.97745
171371.86017,108789.69241,62582.16776,  23.90000,  59.00000,   4.00000,  13.50000,  24.86864,  26.86864,  24.86864,  21.00000,  19.00000,  21.00000,  13.43432,   8.00296
166841.30549,108794.71115,58046.59434,  23.90000,  59.50000,   4.00000,  13.75000,  25.17927,  27.17927,  25.17927,  21.00000,  19.00000,  21.00000,  13.58964,   8.46891
204233.87276,108795.17938,95438.69338,  23.90000,  60.00000,   4.00000,  14.00000,  24.24346,  26.24346,  24.24346,  21.00000,  19.00000,  21.00000,  13.12173,   7.06520
155339.91302,108778.32272,46561.59030,  23.90000,  59.50000,   4.00000,  14.25000,  25.89100,  27.89100,  25.89100,  21.00000,  19.00000,  21.00000,  13.94550,   9.53650
272457.68717,108796.81430,163660.87287,  23.90000,  59.00000,   4.00000,  14.50000,  22.49526,  24.49526,  22.49526,  21.00000,  19.00000,  21.00000,  12.24763,   4.44289
215827.05209,108762.88134,107064.17074,  23.90000,  58.50000,   4.00000,  14.75000,  23.55963,  25.55963,  23.55963,  21.00000,  19.00000,  21.00000,  12.77982,   6.03945
168862.12599,108786.30935,60075.81664,  23.90000,  58.00000,   4.00000,  15.00000,  25.18563,  27.18563,  25.18563,  21.00000,  19.00000,  21.00000,  13.59282,   8.47845
242020.84594,138071.69502,103949.15092,  23.62500,  59.50000,   4.00000,  15.25000,  23.92033,  25.92033,  23.92033,  21.00000,  19.00000,  21.00000,  12.96017,   6.58050
184542.04769,138075.33759,46466.71010,  23.35000,  61.00000,   4.00000,  15.50000,  25.78470,  27.78470,  25.78470,  21.00000,  19.00000,  21.00000,  13.89235,   9.37705
291097.64633,138110.14526,152987.50108,  23.07500,  62.50000,   4.00000,  15.75000,  22.55125,  24.55125,  22.55125,  21.00000,  19.00000,  21.00000,  12.27563,   4.52688
223191.74600,138042.11450,85149.63150,  22.80000,  64.00000,   4.00000,  16.00000,  24.22826,  26.22826,  24.22826,  21.00000,  19.00000,  21.00000,  13.11413,   7.04239
273233.64089,173041.02550,100192.61538,  22.80000,  64.00000,   4.00000,  16.25000,  23.80796,  25.80796,  23.80796,  21.00000,  19.00000,  21.00000,  12.90398,   6.41195
274999.96827,173031.87673,101968.09154,  22.80000,  64.00000,   4.00000,  16.50000,  23.73256,  25.73256,  23.73256,  21.00000,  19.00000,  21.00000,  12.86628,   6.29884
286636.34754,173029.65902,113606.68852,  22.80000,  64.00000,   4.00000,  16.75000,  23.27842,  25.27842,  23.27842,  21.00000,  19.00000,  21.00000,  12.63921,   5.61763
246497.61183,173018.82488,73478.78695,  22.80000,  64.00000,   4.00000,  17.00000,  24.51449,  26.51449,  24.51449,  21.00000,  19.00000,  21.00000,  13.25724,   7.47173
272297.84641,226826.98976,45470.85665,  22.52500,  65.75000,   4.00000,  17.25000,  25.68709,  27.68709,  25.68709,  21.00000,  19.00000,  21.00000,  13.84354,   9.23063
325523.32211,226849.75849,98673.56363,  22.25000,  67.50000,   4.00000,  17.50000,  24.17460,  26.17460,  24.17460,  21.00000,  19.00000,  21.00000,  13.08730,   6.96190
275777.50113,226812.39698,48965.10415,  21.97500,  69.25000,   4.00000,  17.75000,  25.80862,  27.80862,  25.80862,  21.00000,  19.00000,  21.00000,  13.90431,   9.41294
367321.79064,226844.32701,140477.46363,  21.70000,  71.00000,   4.00000,  18.00000,  23.04697,  25.04697,  23.04697,  21.00000,  19.00000,  21.00000,  12.52349,   5.27046
281726.69471,234595.69598,47130.99873,  21.42500,  69.75000,   4.00000,  18.25000,  25.84799,  27.84799,  25.84799,  21.00000,  19.00000,  21.00000,  13.92400,   9.47199
392137.00214,234649.78104,157487.22110,  21.15000,  68.50000,   4.00000,  18.50000,  22.18302,  24.18302,  22.18302,  21.00000,  19.00000,  21.00000,  12.09151,   3.97453
342020.14106,234563.73083,107456.41023,  20.87500,  67.25000,   4.00000,  18.75000,  23.03051,  25.03051,  23.03051,  21.00000,  19.00000,  21.00000,  12.51526,   5.24577
358384.31224,234576.65755,123807.65469,  20.60000,  66.00000,   4.00000,  19.00000,  22.25020,  24.25020,  22.25020,  21.00000,  19.00000,  21.00000,  12.12510,   4.07530
329383.04265,259855.70878,69527.33387,  20.02500,  65.75000,   4.00000,  19.25000,  23.94654,  25.94654,  23.94654,  21.00000,  19.00000,  21.00000,  12.97327,   6.61982
325034.98290,276633.53236,48401.45053,  19.45000,  65.50000,   4.00000,  19.50000,  25.03638,  27.03638,  25.03638,  21.00000,  19.00000,  21.00000,  13.51819,   8.25457
326094.93274,276637.28223,49457.65051,  18.87500,  65.25000,   4.00000,  19.75000,  24.96014,  26.96014,  24.96014,  21.00000,  19.00000,  21.00000,  13.48007,   8.14021
362390.33484,276619.33429,85771.00056,  18.30000,  65.00000,   4.00000,  20.00000,  22.96410,  24.96410,  22.96410,  21.00000,  19.00000,  21.00000,  12.48205,   5.14616
363188.24027,252777.62286,110410.61741,  17.90000,  67.50000,   4.00000,  20.25000,  22.02663,  24.02663,  22.02663,  21.00000,  19.00000,  21.00000,  12.01331,   3.73994
305180.88586,252749.24618,52431.63968,  17.50000,  70.00000,   4.00000,  20.50000,  24.57318,  26.57318,  24.57318,  21.00000,  19.00000,  21.00000,  13.28659,   7.55977
332262.66882,252790.46009,79472.20873,  17.10000,  72.50000,   4.00000,  20.75000,  22.98857,  24.98857,  22.98857,  21.00000,  19.00000,  21.00000,  12.49428,   5.18285
294858.32083,252760.01686,42098.30397,  16.70000,  75.00000,   4.00000,  21.00000,  25.55981,  27.55981,  25.55981,  21.00000,  19.00000,  21.00000,  13.77990,   9.03971
253307.83610,186357.68278,66950.15332,  16.55000,  76.50000,   4.00000,  21.25000,  23.61182,  25.61182,  23.61182,  21.00000,  19.00000,  21.00000,  12.80591,   6.11773
240322.33807,186334.49536,53987.84271,  16.40000,  78.00000,   4.00000,  21.50000,  24.27762,  26.27762,  24.27762,  21.00000,  19.00000,  21.00000,  13.13881,   7.11643
265403.63043,186340.82823,79062.80220,  16.25000,  79.50000,   4.00000,  21.75000,  23.07713,  25.07713,  23.07713,  21.00000,  19.00000,  21.00000,  12.53856,   5.31569
231595.62616,186320.46899,45275.15717,  16.10000,  81.00000,   4.00000,  22.00000,  24.95530,  26.95530,  24.95530,  21.00000,  19.00000,  21.00000,  13.47765,   8.13294
159842.39424,119087.55049,40754.84375,  15.82500,  81.75000,   4.00000,  22.25000,  25.62077,  27.62077,  25.62077,  21.00000,  19.00000,  21.00000,  13.81038,   9.13115
170026.24902,117753.98684,52272.26218,  15.55000,  82.50000,   4.00000,  22.50000,  24.19615,  26.19615,  24.19615,  21.00000,  19.00000,  21.00000,  13.09807,   6.99422
182954.70140,118872.11338,64082.58803,  15.27500,  83.25000,   4.00000,  22.75000,  23.43970,  25.43970,  23.43970,  21.00000,  19.00000,  21.00000,  12.71985,   5.85955
157662.39585,117976.42383,39685.97202,  15.00000,  84.00000,   4.00000,  23.00000,  25.47184,  27.47184,  25.47184,  21.00000,  19.00000,  21.00000,  13.73592,   8.90777
131234.77521,80979.98933,50254.78588,  14.85000,  84.75000,   4.00000,  23.25000,  24.18871,  26.18871,  24.18871,  21.00000,  19.00000,  21.00000,  13.09436,   6.98307
141903.53248,80972.52718,60931.00530,  14.70000,  85.50000,   4.00000,  23.50000,  23.39120,  25.39120,  23.39120,  21.00000,  19.00000,  21.00000,  12.69560,   5.78680
126130.29208,80956.26178,45174.03030,  14.55000,  86.25000,   4.00000,  23.75000,  22.69201,  24.69201,  22.69201,  21.00000,  19.00000,  21.00000,  12.34600,   4.73801
124340.05085,81090.77062,43249.28023,  14.40000,  87.00000,   4.00000,  24.00000,  24.76769,  26.76769,  24.76769,  21.00000,  19.00000,  21.00000,  13.38385,   7.85154
118557.02199,73546.04617,45010.97582,  14.00000,  88.50000,   5.00000,   0.25000,  30.39055,  30.39055,  24.39055,  16.00000,  16.00000,  21.00000,  13.19527,   7.28582
119994.19808,73573.89481,46420.30327,  13.60000,  90.00000,   5.00000,   0.50000,  28.46307,  28.46307,  22.46307,  16.00000,  16.00000,  21.00000,  12.23154,   4.39461
127089.25286,73700.50627,53388.74659,  13.20000,  91.50000,   5.00000,   0.75000,  29.19768,  29.19768,  23.19768,  16.00000,  16.00000,  21.00000,  12.59884,   5.49652
109107.14327,73516.38470,35590.75857,  12.80000,  93.00000,   5.00000,   1.00000,  31.03251,  31.03251,  25.03251,  16.00000,  16.00000,  21.00000,  13.51626,   8.24877
108181.82629,65630.55108,42551.27522,  12.80000,  93.00000,   5.00000,   1.25000,  28.96067,  28.96067,  22.96067,  16.00000,  16.00000,  21.00000,  12.48034,   5.14101
97073.75587,65758.77167,31314.98421,  12.80000,  93.00000,   5.00000,   1.50000,  30.83630,  30.83630,  24.83630,  16.00000,  16.00000,  21.00000,  13.41815,   7.95445
98363.30098,65791.34895,32571.95203,  12.80000,  93.00000,   5.00000,   1.75000,  30.89025,  30.89025,  24.89025,  16.00000,  16.00000,  21.00000,  13.44512,   8.03537
96842.87195,65804.85291,31038.01904,  12.80000,  93.00000,   5.00000,   2.00000,  31.97557,  31.97557,  25.97557,  16.00000,  16.00000,  21.00000,  13.98778,   9.66335
100649.75719,65803.93246,34845.82473,  12.65000,  93.00000,   5.00000,   2.25000,  30.50116,  30.50116,  24.50116,  16.00000,  16.00000,  21.00000,  13.25058,   7.45173
100510.35985,65802.82396,34707.53589,  12.50000,  93.00000,   5.00000,   2.50000,  30.25227,  30.25227,  24.25227,  16.00000,  16.00000,  21.00000,  13.12613,   7.07840
99079.03323,65801.55591,33277.47733,  12.35000,  93.00000,   5.00000,   2.75000,  30.78281,  30.78281,  24.78281,  16.00000,  16.00000,  21.00000,  13.39140,   7.87421
99040.74575,65799.67848,33241.06727,  12.20000,  93.00000,   5.00000,   3.00000,  30.83656,  30.83656,  24.83656,  16.00000,  16.00000,  21.00000,  13.41828,   7.95484
105312.96421,72356.44092,32956.52329,  12.07500,  92.25000,   5.00000,   3.25000,  31.02993,  31.02993,  25.02993,  16.00000,  16.00000,  21.00000,  13.51497,   8.24490
133775.39653,72353.53141,61421.86512,  11.95000,  91.50000,   5.00000,   3.50000,  28.25327,  28.25327,  22.25327,  16.00000,  16.00000,  21.00000,  12.12663,   4.07990
128760.69131,72337.31637,56423.37494,  11.82500,  90.75000,   5.00000,   3.75000,  28.55924,  28.55924,  22.55924,  16.00000,  16.00000,  21.00000,  12.27962,   4.53886
104687.65539,72255.38892,32432.26648,  11.70000,  90.00000,   5.00000,   4.00000,  30.41109,  30.41109,  24.41109,  16.00000,  16.00000,  21.00000,  13.20554,   7.31663
139670.21075,99770.05987,39900.15088,  11.82500,  89.00000,   5.00000,   4.25000,  30.08232,  30.08232,  24.08232,  16.00000,  16.00000,  21.00000,  13.04116,   6.82349
127055.53424,82860.17352,44195.36072,  11.95000,  88.00000,   5.00000,   4.50000,  29.74002,  29.74002,  23.74002,  16.00000,  16.00000,  21.00000,  12.87001,   6.31002
119532.97085,82891.99131,36640.97955,  12.07500,  87.00000,   5.00000,   4.75000,  30.04152,  30.04152,  24.04152,  16.00000,  16.00000,  21.00000,  13.02076,   6.76228
116088.46730,83035.19108,33053.27622,  12.20000,  86.00000,   5.00000,   5.00000,  30.92075,  30.92075,  24.92075,  16.00000,  16.00000,  21.00000,  13.46038,   8.08113
259407.30540,180557.67714,78849.62826,  12.62500,  84.75000,   5.00000,   5.25000,  28.04104,  28.04104,  22.04104,  16.00000,  16.00000,  21.00000,  12.02052,   3.76156
217811.19220,180553.75705,37257.43516,  13.05000,  83.50000,   5.00000,   5.50000,  31.26530,  31.26530,  25.26530,  16.00000,  16.00000,  21.00000,  13.63265,   8.59795
237896.23709,180537.34130,57358.89579,  13.47500,  82.25000,   5.00000,   5.75000,  28.55337,  28.55337,  22.55337,  16.00000,  16.00000,  21.00000,  12.27669,   4.53006
220477.98248,180586.71903,39891.26344,  13.90000,  81.00000,   5.00000,   6.00000,  31.86947,  31.86947,  25.86947,  16.00000,  16.00000,  21.00000,  13.93473,   9.50420
293300.88189,237457.29395,55843.58793,  14.45000,  78.75000,   5.00000,   6.25000,  30.67217,  30.67217,  24.67217,  16.00000,  16.00000,  21.00000,  13.33608,   7.70825
321694.83353,237453.55671,84241.27682,  15.00000,  76.50000,   5.00000,   6.50000,  29.00501,  29.00501,  23.00501,  16.00000,  16.00000,  21.00000,  12.50251,   5.20752
316076.80544,237462.31915,78614.48629,  15.55000,  74.25000,   5.00000,   6.75000,  29.42253,  29.42253,  23.42253,  16.00000,  16.00000,  21.00000,  12.71127,   5.83380
288805.68662,237470.99263,51334.69399,  16.10000,  72.00000,   5.00000,   7.00000,  31.32305,  31.32305,  25.32305,  16.00000,  16.00000,  21.00000,  13.66152,   8.68457
297714.97113,195192.64812,102522.32301,  16.37500,  70.25000,   5.00000,   7.25000,  28.19118,  28.19118,  22.19118,  16.00000,  16.00000,  21.00000,  12.09559,   3.98677
