TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
263310.33769,195197.49219,68112.84550,  16.65000,  68.50000,   5.00000,   7.50000,  23.82692,  25.82692,  23.82692,  21.00000,  19.00000,  21.00000,  12.91346,   6.44038
248549.29649,195195.46786,53353.82863,  16.92500,  66.75000,   5.00000,   7.75000,  24.99435,  26.99435,  24.99435,  21.00000,  19.00000,  21.00000,  13.49717,   8.19152
270214.79554,195189.53332,75025.26222,  17.20000,  65.00000,   5.00000,   8.00000,  23.68571,  25.68571,  23.68571,  21.00000,  19.00000,  21.00000,  12.84286,   6.22857
270304.33616,167096.81930,103207.51685,  17.47500,  64.00000,   5.00000,   8.25000,  22.33809,  24.33809,  22.33809,  21.00000,  19.00000,  21.00000,  12.16905,   4.20714
265733.10945,167068.19569,98664.91376,  17.75000,  63.00000,   5.00000,   8.50000,  22.41761,  24.41761,  22.41761,  21.00000,  19.00000,  21.00000,  12.20881,   4.32642
230445.09848,167073.95961,63371.13888,  18.02500,  62.00000,   5.00000,   8.75000,  24.06997,  26.06997,  24.06997,  21.00000,  19.00000,  21.00000,  13.03499,   6.80496
229682.77083,167099.49164,62583.27919,  18.30000,  61.00000,   5.00000,   9.00000,  24.22904,  26.22904,  24.22904,  21.00000,  19.00000,  21.00000,  13.11452,   7.04356
174566.69027,118433.21376,56133.47652,  18.72500,  59.50000,   5.00000,   9.25000,  24.75298,  26.75298,  24.75298,  21.00000,  19.00000,  21.00000,  13.37649,   7.82947
163170.33538,118458.95030,44711.38509,  19.15000,  58.00000,   5.00000,   9.50000,  25.77874,  27.77874,  25.77874,  21.00000,  19.00000,  21.00000,  13.88937,   9.36812
214928.70379,118475.53128,96453.17251,  19.57500,  56.50000,   5.00000,   9.75000,  22.98483,  24.98483,  22.98483,  21.00000,  19.00000,  21.00000,  12.49242,   5.17725
166490.93836,118439.03499,48051.90336,  20.00000,  55.00000,   5.00000,  10.00000,  25.47221,  27.47221,  25.47221,  21.00000,  19.00000,  21.00000,  13.73611,   8.90832
185472.54018,119693.57275,65778.96743,  20.70000,  50.75000,   5.00000,  10.25000,  24.57631,  26.57631,  24.57631,  21.00000,  19.00000,  21.00000,  13.28816,   7.56447
191325.32822,118347.29606,72978.03216,  21.40000,  46.50000,   5.00000,  10.50000,  24.41652,  26.41652,  24.41652,  21.00000,  19.00000,  21.00000,  13.20826,   7.32477
248691.64050,119739.21908,128952.42142,  22.10000,  42.25000,   5.00000,  10.75000,  22.45792,  24.45792,  22.45792,  21.00000,  19.00000,  21.00000,  12.22896,   4.38687
160350.89036,119006.08180,41344.80856,  22.80000,  38.00000,   5.00000,  11.00000,  25.91504,  27.91504,  25.91504,  21.00000,  19.00000,  21.00000,  13.95752,   9.57256
243793.18864,118507.17752,125286.01113,  22.92500,  38.75000,   5.00000,  11.25000,  22.62368,  24.62368,  22.62368,  21.00000,  19.00000,  21.00000,  12.31184,   4.63552
176519.24474,118449.27463,58069.97011,  23.05000,  39.50000,   5.00000,  11.50000,  24.84772,  26.84772,  24.84772,  21.00000,  19.00000,  21.00000,  13.42386,   7.97158
173930.05455,118502.00312,55428.05143,  23.17500,  40.25000,   5.00000,  11.75000,  24.99863,  26.99863,  24.99863,  21.00000,  19.00000,  21.00000,  13.49931,   8.19794
204941.81872,118507.31811,86434.50060,  23.30000,  41.00000,   5.00000,  12.00000,  24.04648,  26.04648,  24.04648,  21.00000,  19.00000,  21.00000,  13.02324,   6.76972
219840.17438,108775.00967,111065.16471,  23.57500,  41.50000,   5.00000,  12.25000,  23.08386,  25.08386,  23.08386,  21.00000,  19.00000,  21.00000,  12.54193,   5.32578
161908.95201,108759.76879,53149.18322,  23.85000,  42.00000,   5.00000,  12.50000,  25.18954,  27.18954,  25.18954,  21.00000,  19.00000,  21.00000,  13.59477,   8.48430
165442.54947,108797.74071,56644.80876,  24.12500,  42.50000,   5.00000,  12.75000,  25.13490,  27.13490,  25.13490,  21.00000,  19.00000,  21.00000,  13.56745,   8.40234
254823.71890,108802.26407,146021.45483,  24.40000,  43.00000,   5.00000,  13.00000,  22.09466,  24.09466,  22.09466,  21.00000,  19.00000,  21.00000,  12.04733,   3.84199
198984.11844,108762.96082,90221.15761,  24.12500,  43.50000,   5.00000,  13.25000,  23.62706,  25.62706,  23.62706,  21.00000,  19.00000,  21.00000,  12.81353,   6.14059
170718.53068,108791.10710,61927.42358,  23.85000,  44.00000,   5.00000,  13.50000,  24.78239,  26.78239,  24.78239,  21.00000,  19.00000,  21.00000,  13.39119,   7.87358
239058.28364,108790.60678,130267.67686,  23.57500,  44.50000,   5.00000,  13.75000,  22.12919,  24.12919,  22.12919,  21.00000,  19.00000,  21.00000,  12.06459,   3.89378
223862.57652,108749.93442,115112.64210,  23.30000,  45.00000,   5.00000,  14.00000,  22.41612,  24.41612,  22.41612,  21.00000,  19.00000,  21.00000,  12.20806,   4.32418
159850.49797,108748.24004,51102.25793,  23.45000,  45.25000,   5.00000,  14.25000,  25.23990,  27.23990,  25.23990,  21.00000,  19.00000,  21.00000,  13.61995,   8.55985
147949.97073,108785.49857,39164.47216,  23.60000,  45.50000,   5.00000,  14.50000,  25.99280,  27.99280,  25.99280,  21.00000,  19.00000,  21.00000,  13.99640,   9.68920
217406.60573,108795.64155,108610.96418,  23.75000,  45.75000,   5.00000,  14.75000,  23.15294,  25.15294,  23.15294,  21.00000,  19.00000,  21.00000,  12.57647,   5.42942
232783.74783,108771.68333,124012.06450,  23.90000,  46.00000,   5.00000,  15.00000,  22.52909,  24.52909,  22.52909,  21.00000,  19.00000,  21.00000,  12.26455,   4.49364
185817.22911,138045.50120,47771.72791,  23.90000,  46.00000,   5.00000,  15.25000,  25.52677,  27.52677,  25.52677,  21.00000,  19.00000,  21.00000,  13.76338,   8.99015
179765.56552,138113.23239,41652.33313,  23.90000,  46.00000,   5.00000,  15.50000,  25.84391,  27.84391,  25.84391,  21.00000,  19.00000,  21.00000,  13.92195,   9.46586
243778.30938,138122.19385,105656.11553,  23.90000,  46.00000,   5.00000,  15.75000,  23.60722,  25.60722,  23.60722,  21.00000,  19.00000,  21.00000,  12.80361,   6.11083
242752.29440,138075.80081,104676.49359,  23.90000,  46.00000,   5.00000,  16.00000,  23.58275,  25.58275,  23.58275,  21.00000,  19.00000,  21.00000,  12.79137,   6.07412
263685.56333,173040.61776,90644.94557,  23.90000,  46.50000,   5.00000,  16.25000,  23.93427,  25.93427,  23.93427,  21.00000,  19.00000,  21.00000,  12.96714,   6.60141
214362.32675,173048.19641,41314.13035,  23.90000,  47.00000,   5.00000,  16.50000,  25.96997,  27.96997,  25.96997,  21.00000,  19.00000,  21.00000,  13.98499,   9.65496
293225.30508,173092.43042,120132.87466,  23.90000,  47.50000,   5.00000,  16.75000,  23.24427,  25.24427,  23.24427,  21.00000,  19.00000,  21.00000,  12.62213,   5.56640
320761.72812,173037.89487,147723.83324,  23.90000,  48.00000,   5.00000,  17.00000,  22.21592,  24.21592,  22.21592,  21.00000,  19.00000,  21.00000,  12.10796,   4.02388
354310.32687,226802.85021,127507.47665,  24.02500,  48.00000,   5.00000,  17.25000,  22.50585,  24.50585,  22.50585,  21.00000,  19.00000,  21.00000,  12.25293,   4.45878
272385.75758,226808.32437,45577.43322,  24.15000,  48.00000,   5.00000,  17.50000,  25.54689,  27.54689,  25.54689,  21.00000,  19.00000,  21.00000,  13.77345,   9.02034
296839.07598,226875.61106,69963.46492,  24.27500,  48.00000,   5.00000,  17.75000,  24.58172,  26.58172,  24.58172,  21.00000,  19.00000,  21.00000,  13.29086,   7.57258
288595.00300,226861.37454,61733.62846,  24.40000,  48.00000,   5.00000,  18.00000,  25.03225,  27.03225,  25.03225,  21.00000,  19.00000,  21.00000,  13.51613,   8.24838
341784.16000,234705.88082,107078.27918,  24.12500,  49.00000,   5.00000,  18.25000,  23.75867,  25.75867,  23.75867,  21.00000,  19.00000,  21.00000,  12.87933,   6.33800
344558.73283,234674.57856,109884.15427,  23.85000,  50.00000,   5.00000,  18.50000,  23.54909,  25.54909,  23.54909,  21.00000,  19.00000,  21.00000,  12.77455,   6.02364
300609.20560,234665.34481,65943.86079,  23.57500,  51.00000,   5.00000,  18.75000,  24.79676,  26.79676,  24.79676,  21.00000,  19.00000,  21.00000,  13.39838,   7.89515
362043.71290,234684.53395,127359.17895,  23.30000,  52.00000,   5.00000,  19.00000,  22.80743,  24.80743,  22.80743,  21.00000,  19.00000,  21.00000,  12.40372,   4.91115
382367.65988,259949.46548,122418.19439,  23.02500,  53.25000,   5.00000,  19.25000,  22.81743,  24.81743,  22.81743,  21.00000,  19.00000,  21.00000,  12.40872,   4.92615
390576.29066,276696.24886,113880.04180,  22.75000,  54.50000,   5.00000,  19.50000,  22.87563,  24.87563,  22.87563,  21.00000,  19.00000,  21.00000,  12.43782,   5.01345
338813.48673,276687.32617,62126.16056,  22.47500,  55.75000,   5.00000,  19.75000,  24.59561,  26.59561,  24.59561,  21.00000,  19.00000,  21.00000,  13.29780,   7.59341
318508.96827,276717.07393,41791.89435,  22.20000,  57.00000,   5.00000,  20.00000,  25.78281,  27.78281,  25.78281,  21.00000,  19.00000,  21.00000,  13.89141,   9.37422
361351.75033,252917.72104,108434.02929,  21.92500,  58.00000,   5.00000,  20.25000,  23.16518,  25.16518,  23.16518,  21.00000,  19.00000,  21.00000,  12.58259,   5.44777
397634.21885,252869.06954,144765.14931,  21.65000,  59.00000,   5.00000,  20.50000,  22.02829,  24.02829,  22.02829,  21.00000,  19.00000,  21.00000,  12.01414,   3.74243
302055.17364,252835.50705,49219.66659,  21.37500,  60.00000,   5.00000,  20.75000,  25.35009,  27.35009,  25.35009,  21.00000,  19.00000,  21.00000,  13.67505,   8.72514
299751.47780,252892.30998,46859.16782,  21.10000,  61.00000,   5.00000,  21.00000,  25.54573,  27.54573,  25.54573,  21.00000,  19.00000,  21.00000,  13.77287,   9.01860
314393.93763,186427.71920,127966.21843,  20.97500,  61.50000,   5.00000,  21.25000,  22.34850,  24.34850,  22.34850,  21.00000,  19.00000,  21.00000,  12.17425,   4.22275
258059.26919,186368.53651,71690.73268,  20.85000,  62.00000,   5.00000,  21.50000,  24.07337,  26.07337,  24.07337,  21.00000,  19.00000,  21.00000,  13.03669,   6.81006
297769.45696,186411.66960,111357.78736,  20.72500,  62.50000,   5.00000,  21.75000,  22.59278,  24.59278,  22.59278,  21.00000,  19.00000,  21.00000,  12.29639,   4.58916
291171.00325,186376.76789,104794.23536,  20.60000,  63.00000,   5.00000,  22.00000,  22.76034,  24.76034,  22.76034,  21.00000,  19.00000,  21.00000,  12.38017,   4.84052
166201.43752,119059.09091,47142.34661,  20.45000,  63.75000,   5.00000,  22.25000,  25.25296,  27.25296,  25.25296,  21.00000,  19.00000,  21.00000,  13.62648,   8.57944
167741.74027,117751.55667,49990.18360,  20.30000,  64.50000,   5.00000,  22.50000,  25.01120,  27.01120,  25.01120,  21.00000,  19.00000,  21.00000,  13.50560,   8.21680
159432.86269,119073.03668,40359.82601,  20.15000,  65.25000,   5.00000,  22.75000,  25.78324,  27.78324,  25.78324,  21.00000,  19.00000,  21.00000,  13.89162,   9.37487
204287.79723,118098.60760,86189.18963,  20.00000,  66.00000,   5.00000,  23.00000,  23.56415,  25.56415,  23.56415,  21.00000,  19.00000,  21.00000,  12.78208,   6.04623
179368.63075,81036.49712,98332.13363,  19.85000,  65.25000,   5.00000,  23.25000,  22.89107,  24.89107,  22.89107,  21.00000,  19.00000,  21.00000,  12.44554,   5.03661
146654.78161,81038.82618,65615.95543,  19.70000,  64.50000,   5.00000,  23.50000,  23.95574,  25.95574,  23.95574,  21.00000,  19.00000,  21.00000,  12.97787,   6.63362
112464.56451,81028.75123,31435.81328,  19.55000,  63.75000,   5.00000,  23.75000,  25.88900,  27.88900,  25.88900,  21.00000,  19.00000,  21.00000,  13.94450,   9.53350
197940.57396,81171.80244,116768.77152,  19.40000,  63.00000,   5.00000,  24.00000,  22.03846,  24.03846,  22.03846,  21.00000,  19.00000,  21.00000,  12.01923,   3.75769
149905.75226,92389.28252,57516.46974,  19.00000,  63.50000,   6.00000,   0.25000,  29.99624,  29.99624,  23.99624,  16.00000,  16.00000,  21.00000,  12.99812,   6.69436
125481.84420,92447.66136,33034.18284,  18.60000,  64.00000,   6.00000,   0.50000,  30.67201,  30.67201,  24.67201,  16.00000,  16.00000,  21.00000,  13.33601,   7.70802
124588.12550,92585.67103,32002.45447,  18.20000,  64.50000,   6.00000,   0.75000,  31.30447,  31.30447,  25.30447,  16.00000,  16.00000,  21.00000,  13.65223,   8.65670
139752.90141,92589.63142,47163.26999,  17.80000,  65.00000,   6.00000,   1.00000,  29.49745,  29.49745,  23.49745,  16.00000,  16.00000,  21.00000,  12.74873,   5.94618
136714.97790,75035.04209,61679.93580,  17.65000,  66.25000,   6.00000,   1.25000,  29.69946,  29.69946,  23.69946,  16.00000,  16.00000,  21.00000,  12.84973,   6.24919
116748.29327,74939.91673,41808.37653,  17.50000,  67.50000,   6.00000,   1.50000,  28.99606,  28.99606,  22.99606,  16.00000,  16.00000,  21.00000,  12.49803,   5.19409
106470.49242,75078.37950,31392.11292,  17.35000,  68.75000,   6.00000,   1.75000,  31.38592,  31.38592,  25.38592,  16.00000,  16.00000,  21.00000,  13.69296,   8.77889
109017.44401,75093.72843,33923.71558,  17.20000,  70.00000,   6.00000,   2.00000,  30.57285,  30.57285,  24.57285,  16.00000,  16.00000,  21.00000,  13.28643,   7.55928
106764.10419,75094.29206,31669.81213,  17.07500,  72.00000,   6.00000,   2.25000,  31.42420,  31.42420,  25.42420,  16.00000,  16.00000,  21.00000,  13.71210,   8.83630
163706.96538,75093.80846,88613.15692,  16.95000,  74.00000,   6.00000,   2.50000,  28.59757,  28.59757,  22.59757,  16.00000,  16.00000,  21.00000,  12.29878,   4.59635
121665.86142,75030.16637,46635.69505,  16.82500,  76.00000,   6.00000,   2.75000,  30.64852,  30.64852,  24.64852,  16.00000,  16.00000,  21.00000,  13.32426,   7.67278
107146.07515,74928.99085,32217.08429,  16.70000,  78.00000,   6.00000,   3.00000,  30.89921,  30.89921,  24.89921,  16.00000,  16.00000,  21.00000,  13.44961,   8.04882
112812.13984,81666.09893,31146.04091,  16.82500,  78.75000,   6.00000,   3.25000,  31.97596,  31.97596,  25.97596,  16.00000,  16.00000,  21.00000,  13.98798,   9.66393
170835.51226,81694.52826,89140.98400,  16.95000,  79.50000,   6.00000,   3.50000,  28.79235,  28.79235,  22.79235,  16.00000,  16.00000,  21.00000,  12.39618,   4.88853
140173.84713,81524.56433,58649.28281,  17.07500,  80.25000,   6.00000,   3.75000,  30.01037,  30.01037,  24.01037,  16.00000,  16.00000,  21.00000,  13.00518,   6.71555
116935.60970,81532.97127,35402.63843,  17.20000,  81.00000,   6.00000,   4.00000,  29.84863,  29.84863,  23.84863,  16.00000,  16.00000,  21.00000,  12.92431,   6.47294
189791.35506,93855.88486,95935.47020,  17.35000,  81.75000,   6.00000,   4.25000,  28.51635,  28.51635,  22.51635,  16.00000,  16.00000,  21.00000,  12.25817,   4.47452
156442.41218,76931.70454,79510.70765,  17.50000,  82.50000,   6.00000,   4.50000,  29.10863,  29.10863,  23.10863,  16.00000,  16.00000,  21.00000,  12.55431,   5.36294
114406.39697,76973.56920,37432.82777,  17.65000,  83.25000,   6.00000,   4.75000,  29.32766,  29.32766,  23.32766,  16.00000,  16.00000,  21.00000,  12.66383,   5.69148
108695.59270,77120.52293,31575.06977,  17.80000,  84.00000,   6.00000,   5.00000,  31.28469,  31.28469,  25.28469,  16.00000,  16.00000,  21.00000,  13.64234,   8.62703
217525.71476,148513.46162,69012.25315,  18.07500,  83.25000,   6.00000,   5.25000,  29.79802,  29.79802,  23.79802,  16.00000,  16.00000,  21.00000,  12.89901,   6.39703
260892.56342,148512.94688,112379.61654,  18.35000,  82.50000,   6.00000,   5.50000,  28.16050,  28.16050,  22.16050,  16.00000,  16.00000,  21.00000,  12.08025,   3.94075
185590.32944,148514.03884,37076.29060,  18.62500,  81.75000,   6.00000,   5.75000,  29.61591,  29.61591,  23.61591,  16.00000,  16.00000,  21.00000,  12.80796,   6.12387
247436.44261,148533.23351,98903.20910,  18.90000,  81.00000,   6.00000,   6.00000,  28.76572,  28.76572,  22.76572,  16.00000,  16.00000,  21.00000,  12.38286,   4.84858
318721.53767,201434.41254,117287.12512,  19.72500,  78.00000,   6.00000,   6.25000,  28.06187,  28.06187,  22.06187,  16.00000,  16.00000,  21.00000,  12.03094,   3.79281
309471.87517,201434.25956,108037.61561,  20.55000,  75.00000,   6.00000,   6.50000,  28.45630,  28.45630,  22.45630,  16.00000,  16.00000,  21.00000,  12.22815,   4.38445
247419.94263,201448.64357,45971.29906,  21.37500,  72.00000,   6.00000,   6.75000,  31.14465,  31.14465,  25.14465,  16.00000,  16.00000,  21.00000,  13.57233,   8.41698
238025.56881,201462.66607,36562.90274,  22.20000,  69.00000,   6.00000,   7.00000,  31.86148,  31.86148,  25.86148,  16.00000,  16.00000,  21.00000,  13.93074,   9.49222
321673.02427,233166.23142,88506.79285,  22.47500,  68.25000,   6.00000,   7.25000,  30.19550,  30.19550,  24.19550,  16.00000,  16.00000,  21.00000,  13.09775,   6.99326
275576.89818,233168.55967,42408.33851,  22.75000,  67.50000,   6.00000,   7.50000,  25.94482,  27.94482,  25.94482,  21.00000,  19.00000,  21.00000,  13.97241,   9.61723
345021.96015,233174.22674,111847.73341,  23.02500,  66.75000,   6.00000,   7.75000,  24.10516,  26.10516,  24.10516,  21.00000,  19.00000,  21.00000,  13.05258,   6.85774
416101.31222,233178.40074,182922.91148,  23.30000,  66.00000,   6.00000,   8.00000,  22.19521,  24.19521,  22.19521,  21.00000,  19.00000,  21.00000,  12.09761,   3.99282
249748.85377,177250.70637,72498.14740,  23.72500,  66.25000,   6.00000,   8.25000,  25.00419,  27.00419,  25.00419,  21.00000,  19.00000,  21.00000,  13.50210,   8.20629
275323.42320,177259.89402,98063.52918,  24.15000,  66.50000,   6.00000,   8.50000,  24.45431,  26.45431,  24.45431,  21.00000,  19.00000,  21.00000,  13.22715,   7.38146
284784.67764,177266.40552,107518.27212,  24.57500,  66.75000,   6.00000,   8.75000,  24.27427,  26.27427,  24.27427,  21.00000,  19.00000,  21.00000,  13.13713,   7.11140
350811.68794,177262.28827,173549.39967,  25.00000,  67.00000,   6.00000,   9.00000,  22.67645,  24.67645,  22.67645,  21.00000,  19.00000,  21.00000,  12.33823,   4.71468
294496.09919,132306.28797,162189.81122,  25.42500,  66.00000,   6.00000,   9.25000,  22.70141,  24.70141,  22.70141,  21.00000,  19.00000,  21.00000,  12.35071,   4.75212
236420.44656,132320.21835,104100.22821,  25.85000,  65.00000,   6.00000,   9.50000,  24.18801,  26.18801,  24.18801,  21.00000,  19.00000,  21.00000,  13.09400,   6.98201
233889.80158,132355.98716,101533.81442,  26.27500,  64.00000,   6.00000,   9.75000,  24.47776,  26.47776,  24.47776,  21.00000,  19.00000,  21.00000,  13.23888,   7.41664
327828.09145,132372.18681,195455.90465,  26.70000,  63.00000,   6.00000,  10.00000,  22.29653,  24.29653,  22.29653,  21.00000,  19.00000,  21.00000,  12.14826,   4.14479
275032.57242,129007.38712,146025.18531,  26.70000,  63.50000,   6.00000,  10.25000,  23.03663,  25.03663,  23.03663,  21.00000,  19.00000,  21.00000,  12.51831,   5.25494
272387.50370,127692.42596,144695.07775,  26.70000,  64.00000,   6.00000,  10.50000,  23.04947,  25.04947,  23.04947,  21.00000,  19.00000,  21.00000,  12.52473,   5.27420
307196.51596,129265.12180,177931.39416,  26.70000,  64.50000,   6.00000,  10.75000,  22.21234,  24.21234,  22.21234,  21.00000,  19.00000,  21.00000,  12.10617,   4.01850
236932.93270,128488.00501,108444.92769,  26.70000,  65.00000,   6.00000,  11.00000,  23.95960,  25.95960,  23.95960,  21.00000,  19.00000,  21.00000,  12.97980,   6.63940
281299.36985,127922.32790,153377.04195,  26.82500,  65.00000,   6.00000,  11.25000,  22.83248,  24.83248,  22.83248,  21.00000,  19.00000,  21.00000,  12.41624,   4.94872
233505.69254,127901.49931,105604.19323,  26.95000,  65.00000,   6.00000,  11.50000,  24.19131,  26.19131,  24.19131,  21.00000,  19.00000,  21.00000,  13.09565,   6.98696
298474.57018,127929.86275,170544.70744,  27.07500,  65.00000,   6.00000,  11.75000,  22.60321,  24.60321,  22.60321,  21.00000,  19.00000,  21.00000,  12.30160,   4.60481
228984.20921,127899.96247,101084.24674,  27.20000,  65.00000,   6.00000,  12.00000,  24.43828,  26.43828,  24.43828,  21.00000,  19.00000,  21.00000,  13.21914,   7.35742
266432.36529,109004.78489,157427.58040,  27.75000,  63.50000,   6.00000,  12.25000,  23.04649,  25.04649,  23.04649,  21.00000,  19.00000,  21.00000,  12.52325,   5.26974
310129.62710,108977.45126,201152.17585,  28.30000,  62.00000,   6.00000,  12.50000,  22.09425,  24.09425,  22.09425,  21.00000,  19.00000,  21.00000,  12.04712,   3.84137
227459.86240,108964.90223,118494.96017,  28.85000,  60.50000,   6.00000,  12.75000,  23.90680,  25.90680,  23.90680,  21.00000,  19.00000,  21.00000,  12.95340,   6.56021
222759.66800,109009.73032,113749.93768,  29.40000,  59.00000,   6.00000,  13.00000,  24.28034,  26.28034,  24.28034,  21.00000,  19.00000,  21.00000,  13.14017,   7.12051
200328.74556,109027.03972,91301.70584,  29.40000,  59.50000,   6.00000,  13.25000,  25.17137,  27.17137,  25.17137,  21.00000,  19.00000,  21.00000,  13.58568,   8.45705
229924.97147,109025.10104,120899.87043,  29.40000,  60.00000,   6.00000,  13.50000,  24.70639,  26.70639,  24.70639,  21.00000,  19.00000,  21.00000,  13.35320,   7.75959
208396.23387,109023.94361,99372.29026,  29.40000,  60.50000,   6.00000,  13.75000,  25.55652,  27.55652,  25.55652,  21.00000,  19.00000,  21.00000,  13.77826,   9.03478
261466.11144,109025.58758,152440.52387,  29.40000,  61.00000,   6.00000,  14.00000,  24.49916,  26.49916,  24.49916,  21.00000,  19.00000,  21.00000,  13.24958,   7.44874
250203.93260,109013.69738,141190.23521,  29.70000,  59.50000,   6.00000,  14.25000,  24.68038,  26.68038,  24.68038,  21.00000,  19.00000,  21.00000,  13.34019,   7.72058
251913.11096,109023.41209,142889.69886,  30.00000,  58.00000,   6.00000,  14.50000,  24.63158,  26.63158,  24.63158,  21.00000,  19.00000,  21.00000,  13.31579,   7.64737
339854.33748,109027.72282,230826.61466,  30.30000,  56.50000,   6.00000,  14.75000,  22.73152,  24.73152,  22.73152,  21.00000,  19.00000,  21.00000,  12.36576,   4.79729
258535.67441,109000.80772,149534.86668,  30.60000,  55.00000,   6.00000,  15.00000,  23.87326,  25.87326,  23.87326,  21.00000,  19.00000,  21.00000,  12.93663,   6.50989
287143.63168,138307.65689,148835.97479,  30.60000,  55.00000,   6.00000,  15.25000,  23.91551,  25.91551,  23.91551,  21.00000,  19.00000,  21.00000,  12.95776,   6.57327
335157.96478,138311.15501,196846.80977,  30.60000,  55.00000,   6.00000,  15.50000,  22.90276,  24.90276,  22.90276,  21.00000,  19.00000,  21.00000,  12.45138,   5.05414
219316.51550,138294.94894,81021.56655,  30.60000,  55.00000,   6.00000,  15.75000,  25.51895,  27.51895,  25.51895,  21.00000,  19.00000,  21.00000,  13.75947,   8.97842
314335.46741,138357.14227,175978.32514,  30.60000,  55.00000,   6.00000,  16.00000,  23.49820,  25.49820,  23.49820,  21.00000,  19.00000,  21.00000,  12.74910,   5.94730
286347.07259,165955.12286,120391.94973,  30.45000,  55.50000,   6.00000,  16.25000,  24.61341,  26.61341,  24.61341,  21.00000,  19.00000,  21.00000,  13.30670,   7.62011
288491.97383,165978.61440,122513.35944,  30.30000,  56.00000,   6.00000,  16.50000,  24.66152,  26.66152,  24.66152,  21.00000,  19.00000,  21.00000,  13.33076,   7.69228
334557.86817,165976.73680,168581.13137,  30.15000,  56.50000,   6.00000,  16.75000,  23.70153,  25.70153,  23.70153,  21.00000,  19.00000,  21.00000,  12.85077,   6.25230
381446.00111,165952.66147,215493.33963,  30.00000,  57.00000,   6.00000,  17.00000,  22.54425,  24.54425,  22.54425,  21.00000,  19.00000,  21.00000,  12.27212,   4.51637
313802.24844,227580.61431,86221.63413,  29.72500,  58.50000,   6.00000,  17.25000,  25.20575,  27.20575,  25.20575,  21.00000,  19.00000,  21.00000,  13.60287,   8.50862
398601.30852,227634.48215,170966.82637,  29.45000,  60.00000,   6.00000,  17.50000,  23.31020,  25.31020,  23.31020,  21.00000,  19.00000,  21.00000,  12.65510,   5.66529
439131.66712,227590.58450,211541.08262,  29.17500,  61.50000,   6.00000,  17.75000,  22.39267,  24.39267,  22.39267,  21.00000,  19.00000,  21.00000,  12.19634,   4.28901
310016.33329,227564.63407,82451.69922,  28.90000,  63.00000,   6.00000,  18.00000,  25.20337,  27.20337,  25.20337,  21.00000,  19.00000,  21.00000,  13.60169,   8.50506
340310.40111,231654.32737,108656.07373,  28.75000,  63.50000,   6.00000,  18.25000,  24.80686,  26.80686,  24.80686,  21.00000,  19.00000,  21.00000,  13.40343,   7.91030
380596.30326,231642.92549,148953.37777,  28.60000,  64.00000,   6.00000,  18.50000,  24.01392,  26.01392,  24.01392,  21.00000,  19.00000,  21.00000,  13.00696,   6.72088
455731.37929,231621.05090,224110.32839,  28.45000,  64.50000,   6.00000,  18.75000,  22.44038,  24.44038,  22.44038,  21.00000,  19.00000,  21.00000,  12.22019,   4.36057
361463.40929,231583.67155,129879.73774,  28.30000,  65.00000,   6.00000,  19.00000,  23.99434,  25.99434,  23.99434,  21.00000,  19.00000,  21.00000,  12.99717,   6.69151
355362.50805,252118.06473,103244.44332,  28.17500,  66.00000,   6.00000,  19.25000,  24.89202,  26.89202,  24.89202,  21.00000,  19.00000,  21.00000,  13.44601,   8.03803
419083.68952,268886.07194,150197.61758,  28.05000,  67.00000,   6.00000,  19.50000,  23.86417,  25.86417,  23.86417,  21.00000,  19.00000,  21.00000,  12.93208,   6.49625
424478.86737,268859.79151,155619.07587,  27.92500,  68.00000,   6.00000,  19.75000,  23.70300,  25.70300,  23.70300,  21.00000,  19.00000,  21.00000,  12.85150,   6.25450
395080.28975,268853.39844,126226.89131,  27.80000,  69.00000,   6.00000,  20.00000,  24.34878,  26.34878,  24.34878,  21.00000,  19.00000,  21.00000,  13.17439,   7.22317
309849.51334,240614.61445,69234.89889,  27.52500,  70.25000,   6.00000,  20.25000,  25.94095,  27.94095,  25.94095,  21.00000,  19.00000,  21.00000,  13.97047,   9.61142
440339.32394,240630.84130,199708.48264,  27.25000,  71.50000,   6.00000,  20.50000,  23.18894,  25.18894,  23.18894,  21.00000,  19.00000,  21.00000,  12.59447,   5.48341
383757.88767,240582.98038,143174.90729,  26.97500,  72.75000,   6.00000,  20.75000,  23.97301,  25.97301,  23.97301,  21.00000,  19.00000,  21.00000,  12.98651,   6.65952
363810.24427,240598.85167,123211.39260,  26.70000,  74.00000,   6.00000,  21.00000,  24.47494,  26.47494,  24.47494,  21.00000,  19.00000,  21.00000,  13.23747,   7.41240
265715.10313,187190.77890,78524.32424,  26.70000,  74.00000,   6.00000,  21.25000,  25.74027,  27.74027,  25.74027,  21.00000,  19.00000,  21.00000,  13.87014,   9.31041
324618.65544,187196.46958,137422.18586,  26.70000,  74.00000,   6.00000,  21.50000,  24.56568,  26.56568,  24.56568,  21.00000,  19.00000,  21.00000,  13.28284,   7.54852
304556.89983,187181.80907,117375.09075,  26.70000,  74.00000,   6.00000,  21.75000,  25.06300,  27.06300,  25.06300,  21.00000,  19.00000,  21.00000,  13.53150,   8.29449
303852.04881,187187.55880,116664.49001,  26.70000,  74.00000,   6.00000,  22.00000,  25.18598,  27.18598,  25.18598,  21.00000,  19.00000,  21.00000,  13.59299,   8.47898
346299.69390,123499.70276,222799.99114,  26.70000,  73.50000,   6.00000,  22.25000,  22.74488,  24.74488,  22.74488,  21.00000,  19.00000,  21.00000,  12.37244,   4.81732
241075.97175,122129.01346,118946.95828,  26.70000,  73.00000,   6.00000,  22.50000,  24.42626,  26.42626,  24.42626,  21.00000,  19.00000,  21.00000,  13.21313,   7.33939
194428.22154,123728.37871,70699.84283,  26.70000,  72.50000,   6.00000,  22.75000,  25.78570,  27.78570,  25.78570,  21.00000,  19.00000,  21.00000,  13.89285,   9.37855
253952.95812,122644.23010,131308.72802,  26.70000,  72.00000,   6.00000,  23.00000,  24.49979,  26.49979,  24.49979,  21.00000,  19.00000,  21.00000,  13.24990,   7.44969
260806.75397,92578.62901,168228.12496,  26.42500,  73.75000,   6.00000,  23.25000,  22.90002,  24.90002,  22.90002,  21.00000,  19.00000,  21.00000,  12.45001,   5.05003
158141.24871,92561.48889,65579.75982,  26.15000,  75.50000,   6.00000,  23.50000,  25.33881,  27.33881,  25.33881,  21.00000,  19.00000,  21.00000,  13.66940,   8.70821
173534.04856,92585.03971,80949.00885,  25.87500,  77.25000,   6.00000,  23.75000,  22.35112,  24.35112,  22.35112,  21.00000,  19.00000,  21.00000,  12.17556,   4.22669
189616.47655,92702.05564,96914.42091,  25.60000,  79.00000,   6.00000,  24.00000,  24.72318,  26.72318,  24.72318,  21.00000,  19.00000,  21.00000,  13.36159,   7.78477
176434.39201,83337.53904,93096.85296,  25.60000,  77.75000,   7.00000,   0.25000,  30.68088,  30.68088,  24.68088,  16.00000,  16.00000,  21.00000,  13.34044,   7.72132
123295.65662,83343.38213,39952.27449,  25.60000,  76.50000,   7.00000,   0.50000,  31.18306,  31.18306,  25.18306,  16.00000,  16.00000,  21.00000,  13.59153,   8.47459
244708.48777,83474.15491,161234.33287,  25.60000,  75.25000,   7.00000,   0.75000,  28.93114,  28.93114,  22.93114,  16.00000,  16.00000,  21.00000,  12.46557,   5.09671
130089.23346,83295.29241,46793.94105,  25.60000,  74.00000,   7.00000,   1.00000,  31.72011,  31.72011,  25.72011,  16.00000,  16.00000,  21.00000,  13.86005,   9.28016
147729.71181,65844.34203,81885.36978,  25.60000,  73.50000,   7.00000,   1.25000,  28.19986,  28.19986,  22.19986,  16.00000,  16.00000,  21.00000,  12.09993,   3.99980
104045.96002,65980.88791,38065.07211,  25.60000,  73.00000,   7.00000,   1.50000,  31.36716,  31.36716,  25.36716,  16.00000,  16.00000,  21.00000,  13.68358,   8.75074
108845.00341,65989.64482,42855.35859,  25.60000,  72.50000,   7.00000,   1.75000,  30.85422,  30.85422,  24.85422,  16.00000,  16.00000,  21.00000,  13.42711,   7.98132
220954.15227,65993.27791,154960.87436,  25.60000,  72.00000,   7.00000,   2.00000,  29.25148,  29.25148,  23.25148,  16.00000,  16.00000,  21.00000,  12.62574,   5.57723
119536.41764,65901.28162,53635.13602,  25.45000,  70.75000,   7.00000,   2.25000,  31.43540,  31.43540,  25.43540,  16.00000,  16.00000,  21.00000,  13.71770,   8.85310
115884.32508,65838.61558,50045.70951,  25.30000,  69.50000,   7.00000,   2.50000,  29.95165,  29.95165,  23.95165,  16.00000,  16.00000,  21.00000,  12.97583,   6.62748
214506.81436,65971.76248,148535.05188,  25.15000,  68.25000,   7.00000,   2.75000,  29.11469,  29.11469,  23.11469,  16.00000,  16.00000,  21.00000,  12.55735,   5.37204
219908.21880,65774.53323,154133.68557,  25.00000,  67.00000,   7.00000,   3.00000,  28.28462,  28.28462,  22.28462,  16.00000,  16.00000,  21.00000,  12.14231,   4.12693
125475.08560,72485.97320,52989.11240,  25.00000,  67.50000,   7.00000,   3.25000,  29.07158,  29.07158,  23.07158,  16.00000,  16.00000,  21.00000,  12.53579,   5.30738
194488.71718,72629.21820,121859.49899,  25.00000,  68.00000,   7.00000,   3.50000,  29.00061,  29.00061,  23.00061,  16.00000,  16.00000,  21.00000,  12.50030,   5.20091
140522.10510,72451.98015,68070.12495,  25.00000,  68.50000,   7.00000,   3.75000,  30.37072,  30.37072,  24.37072,  16.00000,  16.00000,  21.00000,  13.18536,   7.25608
106878.78841,72491.58943,34387.19898,  25.00000,  69.00000,   7.00000,   4.00000,  31.04203,  31.04203,  25.04203,  16.00000,  16.00000,  21.00000,  13.52102,   8.26305
183421.61892,84811.90447,98609.71446,  25.00000,  70.25000,   7.00000,   4.25000,  29.91660,  29.91660,  23.91660,  16.00000,  16.00000,  21.00000,  12.95830,   6.57490
121601.09039,67889.66273,53711.42766,  25.00000,  71.50000,   7.00000,   4.50000,  31.12369,  31.12369,  25.12369,  16.00000,  16.00000,  21.00000,  13.56185,   8.38554
135380.98554,67932.51340,67448.47214,  25.00000,  72.75000,   7.00000,   4.75000,  28.63045,  28.63045,  22.63045,  16.00000,  16.00000,  21.00000,  12.31522,   4.64567
201284.65736,68072.62573,133212.03163,  25.00000,  74.00000,   7.00000,   5.00000,  29.34827,  29.34827,  23.34827,  16.00000,  16.00000,  21.00000,  12.67413,   5.72240
287203.68260,148514.39769,138689.28491,  24.72500,  75.25000,   7.00000,   5.25000,  28.73506,  28.73506,  22.73506,  16.00000,  16.00000,  21.00000,  12.36753,   4.80259
210075.43266,148589.41568,61486.01697,  24.45000,  76.50000,   7.00000,   5.50000,  28.82449,  28.82449,  22.82449,  16.00000,  16.00000,  21.00000,  12.41224,   4.93673
244389.13015,148647.16934,95741.96081,  24.17500,  77.75000,   7.00000,   5.75000,  30.12358,  30.12358,  24.12358,  16.00000,  16.00000,  21.00000,  13.06179,   6.88537
215990.39211,148634.34625,67356.04586,  23.90000,  79.00000,   7.00000,   6.00000,  30.76190,  30.76190,  24.76190,  16.00000,  16.00000,  21.00000,  13.38095,   7.84285
325861.90319,192280.63906,133581.26412,  24.32500,  77.75000,   7.00000,   6.25000,  29.24968,  29.24968,  23.24968,  16.00000,  16.00000,  21.00000,  12.62484,   5.57452
370508.42042,192274.80033,178233.62009,  24.75000,  76.50000,   7.00000,   6.50000,  28.05259,  28.05259,  22.05259,  16.00000,  16.00000,  21.00000,  12.02630,   3.77889
322598.27394,192280.96861,130317.30533,  25.17500,  75.25000,   7.00000,   6.75000,  28.92026,  28.92026,  22.92026,  16.00000,  16.00000,  21.00000,  12.46013,   5.08040
332309.36928,192288.36421,140021.00508,  25.60000,  74.00000,   7.00000,   7.00000,  28.68168,  28.68168,  22.68168,  16.00000,  16.00000,  21.00000,  12.34084,   4.72251
357630.78740,233217.53770,124413.24970,  25.87500,  73.50000,   7.00000,   7.25000,  29.17566,  29.17566,  23.17566,  16.00000,  16.00000,  21.00000,  12.58783,   5.46349
353162.83061,233222.74056,119940.09005,  26.15000,  73.00000,   7.00000,   7.50000,  23.61865,  25.61865,  23.61865,  21.00000,  19.00000,  21.00000,  12.80933,   6.12798
389234.03782,233227.71374,156006.32408,  26.42500,  72.50000,   7.00000,   7.75000,  22.98850,  24.98850,  22.98850,  21.00000,  19.00000,  21.00000,  12.49425,   5.18276
353382.69082,233210.43726,120172.25357,  26.70000,  72.00000,   7.00000,   8.00000,  24.01311,  26.01311,  24.01311,  21.00000,  19.00000,  21.00000,  13.00656,   6.71967
379562.21959,186523.03075,193039.18883,  27.10000,  70.25000,   7.00000,   8.25000,  22.53947,  24.53947,  22.53947,  21.00000,  19.00000,  21.00000,  12.26973,   4.50920
252133.95226,186489.04855,65644.90371,  27.50000,  68.50000,   7.00000,   8.50000,  25.72789,  27.72789,  25.72789,  21.00000,  19.00000,  21.00000,  13.86394,   9.29183
426024.82033,186545.83215,239478.98819,  27.90000,  66.75000,   7.00000,   8.75000,  22.12582,  24.12582,  22.12582,  21.00000,  19.00000,  21.00000,  12.06291,   3.88872
260314.25370,186489.08625,73825.16745,  28.30000,  65.00000,   7.00000,   9.00000,  25.60497,  27.60497,  25.60497,  21.00000,  19.00000,  21.00000,  13.80249,   9.10746
286290.36989,132401.54024,153888.82965,  28.57500,  64.00000,   7.00000,   9.25000,  23.81209,  25.81209,  23.81209,  21.00000,  19.00000,  21.00000,  12.90605,   6.41814
262684.65660,132385.25240,130299.40420,  28.85000,  63.00000,   7.00000,   9.50000,  24.38812,  26.38812,  24.38812,  21.00000,  19.00000,  21.00000,  13.19406,   7.28218
223650.17241,132399.94316,91250.22925,  29.12500,  62.00000,   7.00000,   9.75000,  25.57184,  27.57184,  25.57184,  21.00000,  19.00000,  21.00000,  13.78592,   9.05776
343846.29299,132429.67348,211416.61951,  29.40000,  61.00000,   7.00000,  10.00000,  23.10334,  25.10334,  23.10334,  21.00000,  19.00000,  21.00000,  12.55167,   5.35500
296579.13676,124411.20600,172167.93076,  29.82500,  60.00000,   7.00000,  10.25000,  23.54527,  25.54527,  23.54527,  21.00000,  19.00000,  21.00000,  12.77264,   6.01791
325735.04655,123090.82808,202644.21847,  30.25000,  59.00000,   7.00000,  10.50000,  22.86813,  24.86813,  22.86813,  21.00000,  19.00000,  21.00000,  12.43406,   5.00219
279028.47466,124791.60982,154236.86484,  30.67500,  58.00000,   7.00000,  10.75000,  23.73352,  25.73352,  23.73352,  21.00000,  19.00000,  21.00000,  12.86676,   6.30028
331830.57284,124008.31276,207822.26008,  31.10000,  57.00000,   7.00000,  11.00000,  22.75472,  24.75472,  22.75472,  21.00000,  19.00000,  21.00000,  12.37736,   4.83209
278116.09004,123350.51170,154765.57834,  31.10000,  56.50000,   7.00000,  11.25000,  23.69290,  25.69290,  23.69290,  21.00000,  19.00000,  21.00000,  12.84645,   6.23934
355643.04619,123370.52922,232272.51697,  31.10000,  56.00000,   7.00000,  11.50000,  22.22388,  24.22388,  22.22388,  21.00000,  19.00000,  21.00000,  12.11194,   4.03582
324907.29285,123337.34213,201569.95072,  31.10000,  55.50000,   7.00000,  11.75000,  22.51419,  24.51419,  22.51419,  21.00000,  19.00000,  21.00000,  12.25710,   4.47129
255347.46031,123344.25809,132003.20222,  31.10000,  55.00000,   7.00000,  12.00000,  23.96959,  25.96959,  23.96959,  21.00000,  19.00000,  21.00000,  12.98480,   6.65439
303096.54240,113667.12912,189429.41328,  31.37500,  54.25000,   7.00000,  12.25000,  22.84471,  24.84471,  22.84471,  21.00000,  19.00000,  21.00000,  12.42235,   4.96706
246237.01188,113645.59934,132591.41254,  31.65000,  53.50000,   7.00000,  12.50000,  24.10788,  26.10788,  24.10788,  21.00000,  19.00000,  21.00000,  13.05394,   6.86182
321828.55167,113672.75440,208155.79728,  31.92500,  52.75000,   7.00000,  12.75000,  22.68479,  24.68479,  22.68479,  21.00000,  19.00000,  21.00000,  12.34240,   4.72719
229061.57265,113648.96470,115412.60795,  32.20000,  52.00000,   7.00000,  13.00000,  24.71007,  26.71007,  24.71007,  21.00000,  19.00000,  21.00000,  13.35504,   7.76511
365893.67579,113706.12554,252187.55025,  32.35000,  51.50000,   7.00000,  13.25000,  22.09541,  24.09541,  22.09541,  21.00000,  19.00000,  21.00000,  12.04771,   3.84312
222410.06945,113653.07600,108756.99345,  32.50000,  51.00000,   7.00000,  13.50000,  24.88716,  26.88716,  24.88716,  21.00000,  19.00000,  21.00000,  13.44358,   8.03073
197995.08636,113709.14221,84285.94414,  32.65000,  50.50000,   7.00000,  13.75000,  25.70868,  27.70868,  25.70868,  21.00000,  19.00000,  21.00000,  13.85434,   9.26302
346191.57523,113710.71350,232480.86174,  32.80000,  50.00000,   7.00000,  14.00000,  22.99511,  24.99511,  22.99511,  21.00000,  19.00000,  21.00000,  12.49755,   5.19266
346791.43922,113661.39365,233130.04558,  32.80000,  49.75000,   7.00000,  14.25000,  22.67525,  24.67525,  22.67525,  21.00000,  19.00000,  21.00000,  12.33762,   4.71287
344993.85487,113659.15528,231334.69959,  32.80000,  49.50000,   7.00000,  14.50000,  22.31065,  24.31065,  22.31065,  21.00000,  19.00000,  21.00000,  12.15532,   4.16597
228858.60686,113650.41588,115208.19098,  32.80000,  49.25000,   7.00000,  14.75000,  24.69190,  26.69190,  24.69190,  21.00000,  19.00000,  21.00000,  13.34595,   7.73785
321927.95773,113697.11648,208230.84125,  32.80000,  49.00000,   7.00000,  15.00000,  22.78372,  24.78372,  22.78372,  21.00000,  19.00000,  21.00000,  12.39186,   4.87558
293822.56224,142937.07951,150885.48272,  32.52500,  50.25000,   7.00000,  15.25000,  23.84700,  25.84700,  23.84700,  21.00000,  19.00000,  21.00000,  12.92350,   6.47050
286105.48926,142960.37904,143145.11022,  32.25000,  51.50000,   7.00000,  15.50000,  24.14682,  26.14682,  24.14682,  21.00000,  19.00000,  21.00000,  13.07341,   6.92023
364156.09295,142961.91779,221194.17516,  31.97500,  52.75000,   7.00000,  15.75000,  22.71700,  24.71700,  22.71700,  21.00000,  19.00000,  21.00000,  12.35850,   4.77550
378922.98877,142926.85749,235996.13127,  31.70000,  54.00000,   7.00000,  16.00000,  22.19237,  24.19237,  22.19237,  21.00000,  19.00000,  21.00000,  12.09619,   3.98856
242286.80040,170563.79982,71723.00058,  31.70000,  54.00000,   7.00000,  16.25000,  25.69491,  27.69491,  25.69491,  21.00000,  19.00000,  21.00000,  13.84745,   9.24236
362742.84091,170643.50312,192099.33778,  31.70000,  54.00000,   7.00000,  16.50000,  23.16532,  25.16532,  23.16532,  21.00000,  19.00000,  21.00000,  12.58266,   5.44797
274251.25510,170590.81983,103660.43526,  31.70000,  54.00000,   7.00000,  16.75000,  25.06029,  27.06029,  25.06029,  21.00000,  19.00000,  21.00000,  13.53015,   8.29044
311955.06279,170632.17954,141322.88325,  31.70000,  54.00000,   7.00000,  17.00000,  24.40442,  26.40442,  24.40442,  21.00000,  19.00000,  21.00000,  13.20221,   7.30663
362085.03358,236884.69893,125200.33465,  31.42500,  54.25000,   7.00000,  17.25000,  24.92750,  26.92750,  24.92750,  21.00000,  19.00000,  21.00000,  13.46375,   8.09125
481954.38757,236892.48495,245061.90262,  31.15000,  54.50000,   7.00000,  17.50000,  22.66995,  24.66995,  22.66995,  21.00000,  19.00000,  21.00000,  12.33497,   4.70492
493201.60895,236836.68964,256364.91931,  30.87500,  54.75000,   7.00000,  17.75000,  22.01850,  24.01850,  22.01850,  21.00000,  19.00000,  21.00000,  12.00925,   3.72776
390883.09536,236817.54205,154065.55331,  30.60000,  55.00000,   7.00000,  18.00000,  23.40100,  25.40100,  23.40100,  21.00000,  19.00000,  21.00000,  12.70050,   5.80149
396525.62628,231659.25761,164866.36867,  30.30000,  56.50000,   7.00000,  18.25000,  23.18419,  25.18419,  23.18419,  21.00000,  19.00000,  21.00000,  12.59209,   5.47628
446361.27618,231648.33106,214712.94513,  30.00000,  58.00000,   7.00000,  18.50000,  22.27079,  24.27079,  22.27079,  21.00000,  19.00000,  21.00000,  12.13539,   4.10618
386813.88151,231613.32616,155200.55535,  29.70000,  59.50000,   7.00000,  18.75000,  23.24939,  25.24939,  23.24939,  21.00000,  19.00000,  21.00000,  12.62469,   5.57408
369834.30795,231633.39006,138200.91789,  29.40000,  61.00000,   7.00000,  19.00000,  23.72658,  25.72658,  23.72658,  21.00000,  19.00000,  21.00000,  12.86329,   6.28988
358256.66035,242906.57984,115350.08051,  29.12500,  62.00000,   7.00000,  19.25000,  24.47661,  26.47661,  24.47661,  21.00000,  19.00000,  21.00000,  13.23830,   7.41491
422525.10224,259665.30837,162859.79386,  28.85000,  63.00000,   7.00000,  19.50000,  23.46168,  25.46168,  23.46168,  21.00000,  19.00000,  21.00000,  12.73084,   5.89252
376127.10396,259637.55561,116489.54835,  28.57500,  64.00000,   7.00000,  19.75000,  24.54709,  26.54709,  24.54709,  21.00000,  19.00000,  21.00000,  13.27354,   7.52063
387366.71567,259653.78882,127712.92686,  28.30000,  65.00000,   7.00000,  20.00000,  24.36952,  26.36952,  24.36952,  21.00000,  19.00000,  21.00000,  13.18476,   7.25428
375712.52013,249857.71814,125854.80199,  28.02500,  66.00000,   7.00000,  20.25000,  24.52520,  26.52520,  24.52520,  21.00000,  19.00000,  21.00000,  13.26260,   7.48780
395661.49031,249850.81112,145810.67919,  27.75000,  67.00000,   7.00000,  20.50000,  24.12640,  26.12640,  24.12640,  21.00000,  19.00000,  21.00000,  13.06320,   6.88961
398317.69916,249841.82517,148475.87399,  27.47500,  68.00000,   7.00000,  20.75000,  23.98634,  25.98634,  23.98634,  21.00000,  19.00000,  21.00000,  12.99317,   6.67952
471058.24157,249834.49738,221223.74418,  27.20000,  69.00000,   7.00000,  21.00000,  22.35786,  24.35786,  22.35786,  21.00000,  19.00000,  21.00000,  12.17893,   4.23679
282114.44756,196375.23578,85739.21179,  27.20000,  68.50000,   7.00000,  21.25000,  25.17428,  27.17428,  25.17428,  21.00000,  19.00000,  21.00000,  13.58714,   8.46141
308159.00292,196428.96050,111730.04241,  27.20000,  68.00000,   7.00000,  21.50000,  24.64559,  26.64559,  24.64559,  21.00000,  19.00000,  21.00000,  13.32279,   7.66838
349804.58411,196418.42814,153386.15597,  27.20000,  67.50000,   7.00000,  21.75000,  23.70350,  25.70350,  23.70350,  21.00000,  19.00000,  21.00000,  12.85175,   6.25525
330232.91169,196406.35022,133826.56147,  27.20000,  67.00000,   7.00000,  22.00000,  24.05227,  26.05227,  24.05227,  21.00000,  19.00000,  21.00000,  13.02614,   6.77841
226117.46050,123488.85383,102628.60667,  27.20000,  66.50000,   7.00000,  22.25000,  24.95112,  26.95112,  24.95112,  21.00000,  19.00000,  21.00000,  13.47556,   8.12669
274306.43742,122157.98459,152148.45282,  27.20000,  66.00000,   7.00000,  22.50000,  23.68163,  25.68163,  23.68163,  21.00000,  19.00000,  21.00000,  12.84081,   6.22244
319908.24501,123734.10100,196174.14401,  27.20000,  65.50000,   7.00000,  22.75000,  22.48669,  24.48669,  22.48669,  21.00000,  19.00000,  21.00000,  12.24334,   4.43003
182506.48829,122606.28495,59900.20334,  27.20000,  65.00000,   7.00000,  23.00000,  25.75620,  27.75620,  25.75620,  21.00000,  19.00000,  21.00000,  13.87810,   9.33430
190615.18459,83364.33053,107250.85406,  26.92500,  64.25000,   7.00000,  23.25000,  24.23649,  26.23649,  24.23649,  21.00000,  19.00000,  21.00000,  13.11825,   7.05474
140415.22430,83370.25161,57044.97269,  26.65000,  63.50000,   7.00000,  23.50000,  25.66297,  27.66297,  25.66297,  21.00000,  19.00000,  21.00000,  13.83148,   9.19445
143157.34299,83364.99555,59792.34744,  26.37500,  62.75000,   7.00000,  23.75000,  23.74705,  25.74705,  23.74705,  21.00000,  19.00000,  21.00000,  12.87352,   6.32057
220128.99843,83481.39384,136647.60459,  26.10000,  62.00000,   7.00000,  24.00000,  23.84276,  25.84276,  23.84276,  21.00000,  19.00000,  21.00000,  12.92138,   6.46414
238620.86462,92548.32187,146072.54275,  26.10000,  62.00000,   1.00000,   0.25000,  28.92777,  28.92777,  22.92777,  16.00000,  16.00000,  21.00000,  12.46388,   5.09165
131387.92827,92569.58947,38818.33880,  26.10000,  62.00000,   1.00000,   0.50000,  31.06764,  31.06764,  25.06764,  16.00000,  16.00000,  21.00000,  13.53382,   8.30146
197395.72634,92708.48108,104687.24525,  26.10000,  62.00000,   1.00000,   0.75000,  29.65055,  29.65055,  23.65055,  16.00000,  16.00000,  21.00000,  12.82528,   6.17583
186764.40715,92555.99287,94208.41428,  26.10000,  62.00000,   1.00000,   1.00000,  30.16410,  30.16410,  24.16410,  16.00000,  16.00000,  21.00000,  13.08205,   6.94616
146571.82399,75076.46636,71495.35764,  26.10000,  62.00000,   1.00000,   1.25000,  28.55607,  28.55607,  22.55607,  16.00000,  16.00000,  21.00000,  12.27804,   4.53411
200944.15800,75220.10042,125724.05758,  26.10000,  62.00000,   1.00000,   1.50000,  29.35666,  29.35666,  23.35666,  16.00000,  16.00000,  21.00000,  12.67833,   5.73498
148447.21874,75031.05912,73416.15962,  26.10000,  62.00000,   1.00000,   1.75000,  30.58448,  30.58448,  24.58448,  16.00000,  16.00000,  21.00000,  13.29224,   7.57673
115882.45534,75070.98346,40811.47188,  26.10000,  62.00000,   1.00000,   2.00000,  30.61125,  30.61125,  24.61125,  16.00000,  16.00000,  21.00000,  13.30563,   7.61688
113211.47910,75200.19131,38011.28779,  25.40000,  64.25000,   1.00000,   2.25000,  30.98513,  30.98513,  24.98513,  16.00000,  16.00000,  21.00000,  13.49256,   8.17769
245276.96600,75204.02492,170072.94108,  24.70000,  66.50000,   1.00000,   2.50000,  28.18989,  28.18989,  22.18989,  16.00000,  16.00000,  21.00000,  12.09494,   3.98483
130352.58457,75038.29422,55314.29034,  24.00000,  68.75000,   1.00000,   2.75000,  30.80720,  30.80720,  24.80720,  16.00000,  16.00000,  21.00000,  13.40360,   7.91079
107236.51696,75030.46754,32206.04942,  23.30000,  71.00000,   1.00000,   3.00000,  31.36638,  31.36638,  25.36638,  16.00000,  16.00000,  21.00000,  13.68319,   8.74956
120079.23452,81825.08061,38254.15391,  23.02500,  73.75000,   1.00000,   3.25000,  30.55481,  30.55481,  24.55481,  16.00000,  16.00000,  21.00000,  13.27741,   7.53222
207024.82071,81836.27411,125188.54659,  22.75000,  76.50000,   1.00000,   3.50000,  29.03348,  29.03348,  23.03348,  16.00000,  16.00000,  21.00000,  12.51674,   5.25023
190431.73819,81672.88849,108758.84970,  22.47500,  79.25000,   1.00000,   3.75000,  29.17640,  29.17640,  23.17640,  16.00000,  16.00000,  21.00000,  12.58820,   5.46460
128947.95575,81656.71015,47291.24560,  22.20000,  82.00000,   1.00000,   4.00000,  29.19643,  29.19643,  23.19643,  16.00000,  16.00000,  21.00000,  12.59822,   5.49465
125195.29834,93977.02730,31218.27104,  22.07500,  82.50000,   1.00000,   4.25000,  31.97510,  31.97510,  25.97510,  16.00000,  16.00000,  21.00000,  13.98755,   9.66265
116077.86389,77251.03599,38826.82790,  21.95000,  83.00000,   1.00000,   4.50000,  30.50262,  30.50262,  24.50262,  16.00000,  16.00000,  21.00000,  13.25131,   7.45393
221592.44082,77251.29917,144341.14166,  21.82500,  83.50000,   1.00000,   4.75000,  28.39402,  28.39402,  22.39402,  16.00000,  16.00000,  21.00000,  12.19701,   4.29103
136156.70969,77139.13871,59017.57099,  21.70000,  84.00000,   1.00000,   5.00000,  30.72662,  30.72662,  24.72662,  16.00000,  16.00000,  21.00000,  13.36331,   7.78993
192735.33099,148524.67866,44210.65233,  22.10000,  82.75000,   1.00000,   5.25000,  29.61167,  29.61167,  23.61167,  16.00000,  16.00000,  21.00000,  12.80583,   6.11750
217412.97234,148610.41605,68802.55629,  22.50000,  81.50000,   1.00000,   5.50000,  30.80882,  30.80882,  24.80882,  16.00000,  16.00000,  21.00000,  13.40441,   7.91323
