TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
201652.35302,148612.99388,53039.35914,  22.90000,  80.25000,   1.00000,   5.75000,  31.49994,  31.49994,  25.49994,  16.00000,  16.00000,  21.00000,  13.74997,   8.94991
194964.21263,148620.62638,46343.58624,  23.30000,  79.00000,   1.00000,   6.00000,  30.44658,  30.44658,  24.44658,  16.00000,  16.00000,  21.00000,  13.22329,   7.36987
379353.45303,201523.43449,177830.01854,  23.87500,  77.75000,   1.00000,   6.25000,  28.72925,  28.72925,  22.72925,  16.00000,  16.00000,  21.00000,  12.36462,   4.79387
381578.55229,201500.68739,180077.86490,  24.45000,  76.50000,   1.00000,   6.50000,  28.07530,  28.07530,  22.07530,  16.00000,  16.00000,  21.00000,  12.03765,   3.81295
345754.08034,201509.89671,144244.18363,  25.02500,  75.25000,   1.00000,   6.75000,  28.55204,  28.55204,  22.55204,  16.00000,  16.00000,  21.00000,  12.27602,   4.52806
242728.32863,201518.70229,41209.62633,  25.60000,  74.00000,   1.00000,   7.00000,  31.66472,  31.66472,  25.66472,  16.00000,  16.00000,  21.00000,  13.83236,   9.19707
325136.43672,233221.95388,91914.48284,  25.87500,  73.50000,   1.00000,   7.25000,  30.64915,  30.64915,  24.64915,  16.00000,  16.00000,  21.00000,  13.32458,   7.67373
327674.65199,233226.59821,94448.05378,  26.15000,  73.00000,   1.00000,   7.50000,  25.05548,  27.05548,  25.05548,  21.00000,  19.00000,  21.00000,  13.52774,   8.28323
355220.89126,233229.67288,121991.21839,  26.42500,  72.50000,   1.00000,   7.75000,  24.72878,  26.72878,  24.72878,  21.00000,  19.00000,  21.00000,  13.36439,   7.79317
492129.45980,233234.17474,258895.28506,  26.70000,  72.00000,   1.00000,   8.00000,  22.06221,  24.06221,  22.06221,  21.00000,  19.00000,  21.00000,  12.03110,   3.79331
317507.91664,177303.12028,140204.79636,  27.10000,  71.50000,   1.00000,   8.25000,  23.80700,  25.80700,  23.80700,  21.00000,  19.00000,  21.00000,  12.90350,   6.41049
358366.17360,177313.49429,181052.67932,  27.50000,  71.00000,   1.00000,   8.50000,  23.00299,  25.00299,  23.00299,  21.00000,  19.00000,  21.00000,  12.50150,   5.20449
376546.23817,177318.77185,199227.46631,  27.90000,  70.50000,   1.00000,   8.75000,  22.63259,  24.63259,  22.63259,  21.00000,  19.00000,  21.00000,  12.31630,   4.64889
265772.94270,177323.78676,88449.15594,  28.30000,  70.00000,   1.00000,   9.00000,  25.33244,  27.33244,  25.33244,  21.00000,  19.00000,  21.00000,  13.66622,   8.69866
363777.77461,132422.60824,231355.16638,  28.57500,  69.25000,   1.00000,   9.25000,  22.38761,  24.38761,  22.38761,  21.00000,  19.00000,  21.00000,  12.19380,   4.28141
214222.80986,132424.90166,81797.90820,  28.85000,  68.50000,   1.00000,   9.50000,  25.57950,  27.57950,  25.57950,  21.00000,  19.00000,  21.00000,  13.78975,   9.06926
338039.02427,132433.42603,205605.59823,  29.12500,  67.75000,   1.00000,   9.75000,  23.01963,  25.01963,  23.01963,  21.00000,  19.00000,  21.00000,  12.50981,   5.22944
327306.69655,132434.47825,194872.21830,  29.40000,  67.00000,   1.00000,  10.00000,  23.08251,  25.08251,  23.08251,  21.00000,  19.00000,  21.00000,  12.54126,   5.32377
318298.69164,129102.42652,189196.26511,  29.82500,  65.50000,   1.00000,  10.25000,  23.13012,  25.13012,  23.13012,  21.00000,  19.00000,  21.00000,  12.56506,   5.39518
218890.67148,127702.67674,91187.99474,  30.25000,  64.00000,   1.00000,  10.50000,  25.46627,  27.46627,  25.46627,  21.00000,  19.00000,  21.00000,  13.73314,   8.89941
287937.92124,129455.99919,158481.92205,  30.67500,  62.50000,   1.00000,  10.75000,  24.21684,  26.21684,  24.21684,  21.00000,  19.00000,  21.00000,  13.10842,   7.02527
304307.33795,128648.34569,175658.99226,  31.10000,  61.00000,   1.00000,  11.00000,  23.96485,  25.96485,  23.96485,  21.00000,  19.00000,  21.00000,  12.98243,   6.64728
307673.28267,127992.81311,179680.46956,  31.25000,  60.50000,   1.00000,  11.25000,  23.87804,  25.87804,  23.87804,  21.00000,  19.00000,  21.00000,  12.93902,   6.51706
373409.32262,127993.10894,245416.21368,  31.40000,  60.00000,   1.00000,  11.50000,  22.56113,  24.56113,  22.56113,  21.00000,  19.00000,  21.00000,  12.28057,   4.54170
314730.81848,127967.82054,186762.99793,  31.55000,  59.50000,   1.00000,  11.75000,  23.28910,  25.28910,  23.28910,  21.00000,  19.00000,  21.00000,  12.64455,   5.63365
343806.32274,127990.20345,215816.11929,  31.70000,  59.00000,   1.00000,  12.00000,  22.77665,  24.77665,  22.77665,  21.00000,  19.00000,  21.00000,  12.38832,   4.86497
264308.18004,109037.73477,155270.44527,  31.82500,  58.75000,   1.00000,  12.25000,  23.87503,  25.87503,  23.87503,  21.00000,  19.00000,  21.00000,  12.93751,   6.51254
363513.19007,109052.66476,254460.52531,  31.95000,  58.50000,   1.00000,  12.50000,  22.17642,  24.17642,  22.17642,  21.00000,  19.00000,  21.00000,  12.08821,   3.96462
191070.92127,109018.43176,82052.48951,  32.07500,  58.25000,   1.00000,  12.75000,  25.73329,  27.73329,  25.73329,  21.00000,  19.00000,  21.00000,  13.86665,   9.29994
287395.38768,109081.39207,178313.99561,  32.20000,  58.00000,   1.00000,  13.00000,  23.83393,  25.83393,  23.83393,  21.00000,  19.00000,  21.00000,  12.91696,   6.45089
240772.08296,109069.36246,131702.72049,  32.35000,  57.00000,   1.00000,  13.25000,  24.87336,  26.87336,  24.87336,  21.00000,  19.00000,  21.00000,  13.43668,   8.01004
288300.43694,109087.71951,179212.71743,  32.50000,  56.00000,   1.00000,  13.50000,  24.07640,  26.07640,  24.07640,  21.00000,  19.00000,  21.00000,  13.03820,   6.81460
328209.24814,109073.32190,219135.92624,  32.65000,  55.00000,   1.00000,  13.75000,  23.26054,  25.26054,  23.26054,  21.00000,  19.00000,  21.00000,  12.63027,   5.59082
229050.05368,109059.00625,119991.04743,  32.80000,  54.00000,   1.00000,  14.00000,  25.16697,  27.16697,  25.16697,  21.00000,  19.00000,  21.00000,  13.58348,   8.45045
315117.77511,109076.76422,206041.01089,  32.65000,  55.00000,   1.00000,  14.25000,  23.56736,  25.56736,  23.56736,  21.00000,  19.00000,  21.00000,  12.78368,   6.05103
251411.31138,109052.83616,142358.47523,  32.50000,  56.00000,   1.00000,  14.50000,  24.69530,  26.69530,  24.69530,  21.00000,  19.00000,  21.00000,  13.34765,   7.74294
378689.10239,109074.26488,269614.83750,  32.35000,  57.00000,   1.00000,  14.75000,  22.47661,  24.47661,  22.47661,  21.00000,  19.00000,  21.00000,  12.23831,   4.41492
215347.16844,109025.90565,106321.26279,  32.20000,  58.00000,   1.00000,  15.00000,  25.46642,  27.46642,  25.46642,  21.00000,  19.00000,  21.00000,  13.73321,   8.89963
252305.79282,138359.28709,113946.50573,  32.20000,  57.50000,   1.00000,  15.25000,  25.59037,  27.59037,  25.59037,  21.00000,  19.00000,  21.00000,  13.79518,   9.08555
443900.80977,138383.75520,305517.05457,  32.20000,  57.00000,   1.00000,  15.50000,  22.16353,  24.16353,  22.16353,  21.00000,  19.00000,  21.00000,  12.08177,   3.94530
248308.83344,138305.44979,110003.38365,  32.20000,  56.50000,   1.00000,  15.75000,  25.38839,  27.38839,  25.38839,  21.00000,  19.00000,  21.00000,  13.69420,   8.78259
255800.01753,138382.26252,117417.75501,  32.20000,  56.00000,   1.00000,  16.00000,  25.38985,  27.38985,  25.38985,  21.00000,  19.00000,  21.00000,  13.69492,   8.78477
296227.48079,166023.56413,130203.91666,  31.92500,  56.75000,   1.00000,  16.25000,  25.37779,  27.37779,  25.37779,  21.00000,  19.00000,  21.00000,  13.68889,   8.76668
290183.07820,166013.95965,124169.11854,  31.65000,  57.50000,   1.00000,  16.50000,  25.64172,  27.64172,  25.64172,  21.00000,  19.00000,  21.00000,  13.82086,   9.16258
361528.32569,166021.22986,195507.09583,  31.37500,  58.25000,   1.00000,  16.75000,  24.18230,  26.18230,  24.18230,  21.00000,  19.00000,  21.00000,  13.09115,   6.97345
390217.96154,165983.09210,224234.86944,  31.10000,  59.00000,   1.00000,  17.00000,  23.32442,  25.32442,  23.32442,  21.00000,  19.00000,  21.00000,  12.66221,   5.68663
464205.74090,227621.72722,236584.01368,  30.97500,  60.00000,   1.00000,  17.25000,  22.67479,  24.67479,  22.67479,  21.00000,  19.00000,  21.00000,  12.33740,   4.71219
436376.15547,227604.81719,208771.33828,  30.85000,  61.00000,   1.00000,  17.50000,  22.83906,  24.83906,  22.83906,  21.00000,  19.00000,  21.00000,  12.41953,   4.95859
409956.36841,227604.50486,182351.86356,  30.72500,  62.00000,   1.00000,  17.75000,  23.14916,  25.14916,  23.14916,  21.00000,  19.00000,  21.00000,  12.57458,   5.42373
366144.46698,227608.90121,138535.56577,  30.60000,  63.00000,   1.00000,  18.00000,  24.10961,  26.10961,  24.10961,  21.00000,  19.00000,  21.00000,  13.05480,   6.86441
410422.89562,231630.81756,178792.07806,  28.65000,  69.00000,   1.00000,  18.25000,  23.16565,  25.16565,  23.16565,  21.00000,  19.00000,  21.00000,  12.58282,   5.44847
446645.38040,231562.17472,215083.20568,  26.70000,  75.00000,   1.00000,  18.50000,  22.16776,  24.16776,  22.16776,  21.00000,  19.00000,  21.00000,  12.08388,   3.95164
345055.21706,231486.91694,113568.30012,  24.75000,  81.00000,   1.00000,  18.75000,  23.97690,  25.97690,  23.97690,  21.00000,  19.00000,  21.00000,  12.98845,   6.66535
323597.94416,231477.64377,92120.30039,  22.80000,  87.00000,   1.00000,  19.00000,  24.77979,  26.77979,  24.77979,  21.00000,  19.00000,  21.00000,  13.38989,   7.86968
415891.82270,251985.38094,163906.44176,  22.25000,  89.50000,   1.00000,  19.25000,  22.84076,  24.84076,  22.84076,  21.00000,  19.00000,  21.00000,  12.42038,   4.96113
338108.67264,268681.47081,69427.20184,  21.70000,  92.00000,   1.00000,  19.50000,  25.05445,  27.05445,  25.05445,  21.00000,  19.00000,  21.00000,  13.52723,   8.28168
342462.74871,268714.67496,73748.07375,  21.15000,  94.50000,   1.00000,  19.75000,  25.06279,  27.06279,  25.06279,  21.00000,  19.00000,  21.00000,  13.53139,   8.29418
382924.15458,268700.99655,114223.15803,  20.60000,  97.00000,   1.00000,  20.00000,  24.14120,  26.14120,  24.14120,  21.00000,  19.00000,  21.00000,  13.07060,   6.91180
374300.79666,240457.87821,133842.91845,  20.60000,  97.00000,   1.00000,  20.25000,  23.52245,  25.52245,  23.52245,  21.00000,  19.00000,  21.00000,  12.76123,   5.98368
368955.78225,240451.14376,128504.63849,  20.60000,  97.00000,   1.00000,  20.50000,  23.53868,  25.53868,  23.53868,  21.00000,  19.00000,  21.00000,  12.76934,   6.00802
299301.98528,240453.62383,58848.36146,  20.60000,  97.00000,   1.00000,  20.75000,  25.50950,  27.50950,  25.50950,  21.00000,  19.00000,  21.00000,  13.75475,   8.96426
306326.40490,240484.04848,65842.35643,  20.60000,  97.00000,   1.00000,  21.00000,  25.50483,  27.50483,  25.50483,  21.00000,  19.00000,  21.00000,  13.75241,   8.95724
283632.69363,187102.41674,96530.27689,  20.02500,  97.00000,   1.00000,  21.25000,  24.86216,  26.86216,  24.86216,  21.00000,  19.00000,  21.00000,  13.43108,   7.99325
336879.10571,187081.03352,149798.07219,  19.45000,  97.00000,   1.00000,  21.50000,  23.05707,  25.05707,  23.05707,  21.00000,  19.00000,  21.00000,  12.52853,   5.28560
277395.91407,187041.15383,90354.76024,  18.87500,  97.00000,   1.00000,  21.75000,  24.35477,  26.35477,  24.35477,  21.00000,  19.00000,  21.00000,  13.17738,   7.23215
319740.19938,187059.77390,132680.42549,  18.30000,  97.00000,   1.00000,  22.00000,  22.68407,  24.68407,  22.68407,  21.00000,  19.00000,  21.00000,  12.34204,   4.72611
265839.23452,123463.40478,142375.82974,  18.87500,  95.25000,   1.00000,  22.25000,  22.25954,  24.25954,  22.25954,  21.00000,  19.00000,  21.00000,  12.12977,   4.08932
196964.10871,122119.12826,74844.98045,  19.45000,  93.50000,   1.00000,  22.50000,  24.40373,  26.40373,  24.40373,  21.00000,  19.00000,  21.00000,  13.20187,   7.30560
167344.68333,123464.76567,43879.91766,  20.02500,  91.75000,   1.00000,  22.75000,  25.79115,  27.79115,  25.79115,  21.00000,  19.00000,  21.00000,  13.89558,   9.38673
233733.90950,122509.38846,111224.52104,  20.60000,  90.00000,   1.00000,  23.00000,  23.71526,  25.71526,  23.71526,  21.00000,  19.00000,  21.00000,  12.85763,   6.27288
224294.20156,92483.89316,131810.30841,  20.72500,  91.75000,   1.00000,  23.25000,  23.00932,  25.00932,  23.00932,  21.00000,  19.00000,  21.00000,  12.50466,   5.21398
164820.91040,92494.09312,72326.81728,  20.85000,  93.50000,   1.00000,  23.50000,  24.71903,  26.71903,  24.71903,  21.00000,  19.00000,  21.00000,  13.35951,   7.77854
134780.70715,92500.94922,42279.75792,  20.97500,  95.25000,   1.00000,  23.75000,  24.02826,  26.02826,  24.02826,  21.00000,  19.00000,  21.00000,  13.01413,   6.74239
165289.60088,92634.65656,72654.94432,  21.10000,  97.00000,   1.00000,  24.00000,  25.11339,  27.11339,  25.11339,  21.00000,  19.00000,  21.00000,  13.55669,   8.37008
244520.66699,73686.83681,170833.83018,  21.10000,  96.00000,   2.00000,   0.25000,  28.24291,  28.24291,  22.24291,  16.00000,  16.00000,  21.00000,  12.12145,   4.06436
112398.97694,73689.52413,38709.45281,  21.10000,  95.00000,   2.00000,   0.50000,  30.07078,  30.07078,  24.07078,  16.00000,  16.00000,  21.00000,  13.03539,   6.80617
172463.75292,73835.45316,98628.29976,  21.10000,  94.00000,   2.00000,   0.75000,  29.84002,  29.84002,  23.84002,  16.00000,  16.00000,  21.00000,  12.92001,   6.46002
128370.97361,73651.31557,54719.65804,  21.10000,  93.00000,   2.00000,   1.00000,  31.11577,  31.11577,  25.11577,  16.00000,  16.00000,  21.00000,  13.55789,   8.37366
97892.70136,65770.70094,32122.00042,  20.97500,  94.75000,   2.00000,   1.25000,  31.61622,  31.61622,  25.61622,  16.00000,  16.00000,  21.00000,  13.80811,   9.12433
97708.45731,65904.31243,31804.14487,  20.85000,  96.50000,   2.00000,   1.50000,  31.75934,  31.75934,  25.75934,  16.00000,  16.00000,  21.00000,  13.87967,   9.33901
215446.98735,65918.68130,149528.30605,  20.72500,  98.25000,   2.00000,   1.75000,  28.72196,  28.72196,  22.72196,  16.00000,  16.00000,  21.00000,  12.36098,   4.78295
190301.09960,65757.14763,124543.95197,  20.60000, 100.00000,   2.00000,   2.00000,  28.91409,  28.91409,  22.91409,  16.00000,  16.00000,  21.00000,  12.45704,   5.07113
98381.43811,65751.78876,32629.64936,  20.72500, 100.00000,   2.00000,   2.25000,  31.21722,  31.21722,  25.21722,  16.00000,  16.00000,  21.00000,  13.60861,   8.52583
204704.14425,65891.42410,138812.72015,  20.85000, 100.00000,   2.00000,   2.50000,  28.41953,  28.41953,  22.41953,  16.00000,  16.00000,  21.00000,  12.20976,   4.32929
169011.35710,65704.90066,103306.45644,  20.97500, 100.00000,   2.00000,   2.75000,  29.26280,  29.26280,  23.26280,  16.00000,  16.00000,  21.00000,  12.63140,   5.59420
107783.97539,65747.14409,42036.83130,  21.10000, 100.00000,   2.00000,   3.00000,  29.37261,  29.37261,  23.37261,  16.00000,  16.00000,  21.00000,  12.68631,   5.75892
221875.52358,72528.71715,149346.80643,  21.10000, 100.00000,   2.00000,   3.25000,  28.03848,  28.03848,  22.03848,  16.00000,  16.00000,  21.00000,  12.01924,   3.75771
108650.93311,72343.34567,36307.58744,  21.10000, 100.00000,   2.00000,   3.50000,  31.86523,  31.86523,  25.86523,  16.00000,  16.00000,  21.00000,  13.93262,   9.49785
111184.21051,72401.41619,38782.79432,  21.10000, 100.00000,   2.00000,   3.75000,  30.30299,  30.30299,  24.30299,  16.00000,  16.00000,  21.00000,  13.15149,   7.15448
169581.70743,72528.00043,97053.70699,  21.10000, 100.00000,   2.00000,   4.00000,  30.04007,  30.04007,  24.04007,  16.00000,  16.00000,  21.00000,  13.02003,   6.76010
204128.31365,99832.22358,104296.09007,  20.97500,  98.25000,   2.00000,   4.25000,  29.66598,  29.66598,  23.66598,  16.00000,  16.00000,  21.00000,  12.83299,   6.19897
114459.67884,83108.30884,31351.37000,  20.85000,  96.50000,   2.00000,   4.50000,  31.66692,  31.66692,  25.66692,  16.00000,  16.00000,  21.00000,  13.83346,   9.20038
195723.63689,83245.46168,112478.17521,  20.72500,  94.75000,   2.00000,   4.75000,  29.35938,  29.35938,  23.35938,  16.00000,  16.00000,  21.00000,  12.67969,   5.73907
122103.74603,83062.89083,39040.85520,  20.60000,  93.00000,   2.00000,   5.00000,  31.79078,  31.79078,  25.79078,  16.00000,  16.00000,  21.00000,  13.89539,   9.38617
226676.07416,180637.82631,46038.24785,  20.60000,  92.25000,   2.00000,   5.25000,  29.77268,  29.77268,  23.77268,  16.00000,  16.00000,  21.00000,  12.88634,   6.35902
311283.10178,180730.71538,130552.38639,  20.60000,  91.50000,   2.00000,   5.50000,  29.15190,  29.15190,  23.15190,  16.00000,  16.00000,  21.00000,  12.57595,   5.42785
276690.99782,180724.76554,95966.23228,  20.60000,  90.75000,   2.00000,   5.75000,  30.04836,  30.04836,  24.04836,  16.00000,  16.00000,  21.00000,  13.02418,   6.77254
227862.22659,180723.64767,47138.57892,  20.60000,  90.00000,   2.00000,   6.00000,  29.52960,  29.52960,  23.52960,  16.00000,  16.00000,  21.00000,  12.76480,   5.99440
305830.24725,237577.30736,68252.93989,  20.72500,  88.50000,   2.00000,   6.25000,  31.14489,  31.14489,  25.14489,  16.00000,  16.00000,  21.00000,  13.57244,   8.41733
362091.76537,237551.73208,124540.03329,  20.85000,  87.00000,   2.00000,   6.50000,  29.41737,  29.41737,  23.41737,  16.00000,  16.00000,  21.00000,  12.70868,   5.82605
324856.84984,237552.62277,87304.22706,  20.97500,  85.50000,   2.00000,   6.75000,  30.47743,  30.47743,  24.47743,  16.00000,  16.00000,  21.00000,  13.23872,   7.41615
293568.00163,237554.05969,56013.94194,  21.10000,  84.00000,   2.00000,   7.00000,  31.58515,  31.58515,  25.58515,  16.00000,  16.00000,  21.00000,  13.79257,   9.07772
295489.44272,195273.63542,100215.80730,  21.25000,  82.75000,   2.00000,   7.25000,  30.48995,  30.48995,  24.48995,  16.00000,  16.00000,  21.00000,  13.24498,   7.43493
279525.27263,195275.97530,84249.29733,  21.40000,  81.50000,   2.00000,   7.50000,  24.94856,  26.94856,  24.94856,  21.00000,  19.00000,  21.00000,  13.47428,   8.12284
279475.02701,195279.36739,84195.65962,  21.55000,  80.25000,   2.00000,   7.75000,  25.03486,  27.03486,  25.03486,  21.00000,  19.00000,  21.00000,  13.51743,   8.25229
331346.18412,195282.92556,136063.25856,  21.70000,  79.00000,   2.00000,   8.00000,  23.50830,  25.50830,  23.50830,  21.00000,  19.00000,  21.00000,  12.75415,   5.96246
280738.65868,167207.41632,113531.24236,  22.10000,  75.25000,   2.00000,   8.25000,  23.90829,  25.90829,  23.90829,  21.00000,  19.00000,  21.00000,  12.95414,   6.56243
266200.02308,167213.07890,98986.94419,  22.50000,  71.50000,   2.00000,   8.50000,  24.34705,  26.34705,  24.34705,  21.00000,  19.00000,  21.00000,  13.17352,   7.22057
240560.80633,167217.76020,73343.04613,  22.90000,  67.75000,   2.00000,   8.75000,  25.12883,  27.12883,  25.12883,  21.00000,  19.00000,  21.00000,  13.56442,   8.39325
332228.49381,167223.77425,165004.71956,  23.30000,  64.00000,   2.00000,   9.00000,  22.56579,  24.56579,  22.56579,  21.00000,  19.00000,  21.00000,  12.28289,   4.54868
264346.34038,118488.40343,145857.93695,  23.30000,  64.00000,   2.00000,   9.25000,  22.55597,  24.55597,  22.55597,  21.00000,  19.00000,  21.00000,  12.27798,   4.53395
186285.72411,118494.29198,67791.43213,  23.30000,  64.00000,   2.00000,   9.50000,  24.86424,  26.86424,  24.86424,  21.00000,  19.00000,  21.00000,  13.43212,   7.99637
228812.77512,118543.47109,110269.30402,  23.30000,  64.00000,   2.00000,   9.75000,  23.53843,  25.53843,  23.53843,  21.00000,  19.00000,  21.00000,  12.76921,   6.00764
247858.03879,118515.87590,129342.16289,  23.30000,  64.00000,   2.00000,  10.00000,  22.88204,  24.88204,  22.88204,  21.00000,  19.00000,  21.00000,  12.44102,   5.02306
267953.04583,119653.16522,148299.88061,  24.27500,  59.00000,   2.00000,  10.25000,  22.18061,  24.18061,  22.18061,  21.00000,  19.00000,  21.00000,  12.09031,   3.97092
257688.67786,118307.29765,139381.38021,  25.25000,  54.00000,   2.00000,  10.50000,  22.32159,  24.32159,  22.32159,  21.00000,  19.00000,  21.00000,  12.16079,   4.18238
192371.28830,119866.97994,72504.30836,  26.22500,  49.00000,   2.00000,  10.75000,  24.46074,  26.46074,  24.46074,  21.00000,  19.00000,  21.00000,  13.23037,   7.39111
172108.97247,119167.09204,52941.88043,  27.20000,  44.00000,   2.00000,  11.00000,  25.34943,  27.34943,  25.34943,  21.00000,  19.00000,  21.00000,  13.67471,   8.72414
258228.17078,118595.54981,139632.62096,  27.62500,  42.00000,   2.00000,  11.25000,  22.81299,  24.81299,  22.81299,  21.00000,  19.00000,  21.00000,  12.40650,   4.91949
169866.29198,118548.39342,51317.89856,  28.05000,  40.00000,   2.00000,  11.50000,  25.54473,  27.54473,  25.54473,  21.00000,  19.00000,  21.00000,  13.77237,   9.01710
178506.81365,118617.79740,59889.01625,  28.47500,  38.00000,   2.00000,  11.75000,  25.36470,  27.36470,  25.36470,  21.00000,  19.00000,  21.00000,  13.68235,   8.74705
217281.40669,118623.44956,98657.95713,  28.90000,  36.00000,   2.00000,  12.00000,  24.57669,  26.57669,  24.57669,  21.00000,  19.00000,  21.00000,  13.28834,   7.56503
282323.91999,108878.03305,173445.88694,  28.47500,  38.50000,   2.00000,  12.25000,  22.60897,  24.60897,  22.60897,  21.00000,  19.00000,  21.00000,  12.30448,   4.61345
224954.76808,108830.23261,116124.53547,  28.05000,  41.00000,   2.00000,  12.50000,  23.66888,  25.66888,  23.66888,  21.00000,  19.00000,  21.00000,  12.83444,   6.20331
225805.58338,108847.25851,116958.32487,  27.62500,  43.50000,   2.00000,  12.75000,  23.65529,  25.65529,  23.65529,  21.00000,  19.00000,  21.00000,  12.82764,   6.18293
274533.15501,108838.49255,165694.66246,  27.20000,  46.00000,   2.00000,  13.00000,  22.29665,  24.29665,  22.29665,  21.00000,  19.00000,  21.00000,  12.14832,   4.14497
214245.87669,108819.09003,105426.78666,  27.07500,  45.75000,   2.00000,  13.25000,  23.69969,  25.69969,  23.69969,  21.00000,  19.00000,  21.00000,  12.84984,   6.24953
154077.64090,108846.19054,45231.45036,  26.95000,  45.50000,   2.00000,  13.50000,  25.96009,  27.96009,  25.96009,  21.00000,  19.00000,  21.00000,  13.98005,   9.64014
257445.11358,108859.98620,148585.12739,  26.82500,  45.25000,   2.00000,  13.75000,  22.76249,  24.76249,  22.76249,  21.00000,  19.00000,  21.00000,  12.38125,   4.84374
219101.13590,108824.41826,110276.71763,  26.70000,  45.00000,   2.00000,  14.00000,  23.56477,  25.56477,  23.56477,  21.00000,  19.00000,  21.00000,  12.78238,   6.04715
205076.80617,108828.31643,96248.48974,  26.70000,  44.75000,   2.00000,  14.25000,  24.08035,  26.08035,  24.08035,  21.00000,  19.00000,  21.00000,  13.04017,   6.82052
179551.61842,108838.72563,70712.89279,  26.70000,  44.50000,   2.00000,  14.50000,  24.92624,  26.92624,  24.92624,  21.00000,  19.00000,  21.00000,  13.46312,   8.08936
181978.97148,108846.96288,73132.00860,  26.70000,  44.25000,   2.00000,  14.75000,  24.96761,  26.96761,  24.96761,  21.00000,  19.00000,  21.00000,  13.48381,   8.15142
219062.66751,108848.49078,110214.17673,  26.70000,  44.00000,   2.00000,  15.00000,  24.07596,  26.07596,  24.07596,  21.00000,  19.00000,  21.00000,  13.03798,   6.81394
211759.31614,138114.06181,73645.25433,  26.42500,  46.00000,   2.00000,  15.25000,  25.09063,  27.09063,  25.09063,  21.00000,  19.00000,  21.00000,  13.54532,   8.33595
193088.89644,138144.32716,54944.56927,  26.15000,  48.00000,   2.00000,  15.50000,  25.80559,  27.80559,  25.80559,  21.00000,  19.00000,  21.00000,  13.90280,   9.40839
217219.49140,138160.59283,79058.89857,  25.87500,  50.00000,   2.00000,  15.75000,  25.32303,  27.32303,  25.32303,  21.00000,  19.00000,  21.00000,  13.66152,   8.68455
237059.00666,138145.61854,98913.38812,  25.60000,  52.00000,   2.00000,  16.00000,  24.96621,  26.96621,  24.96621,  21.00000,  19.00000,  21.00000,  13.48311,   8.14932
261918.64429,173092.11813,88826.52615,  25.17500,  55.50000,   2.00000,  16.25000,  25.20836,  27.20836,  25.20836,  21.00000,  19.00000,  21.00000,  13.60418,   8.51254
319824.65508,173091.43460,146733.22048,  24.75000,  59.00000,   2.00000,  16.50000,  23.57723,  25.57723,  23.57723,  21.00000,  19.00000,  21.00000,  12.78861,   6.06584
337794.49370,173056.50575,164737.98795,  24.32500,  62.50000,   2.00000,  16.75000,  22.70519,  24.70519,  22.70519,  21.00000,  19.00000,  21.00000,  12.35259,   4.75778
318293.42149,173026.86322,145266.55827,  23.90000,  66.00000,   2.00000,  17.00000,  22.75754,  24.75754,  22.75754,  21.00000,  19.00000,  21.00000,  12.37877,   4.83631
361629.22658,226812.07347,134817.15311,  23.75000,  67.25000,   2.00000,  17.25000,  22.79105,  24.79105,  22.79105,  21.00000,  19.00000,  21.00000,  12.39553,   4.88658
343937.28337,226809.61120,117127.67217,  23.60000,  68.50000,   2.00000,  17.50000,  23.16755,  25.16755,  23.16755,  21.00000,  19.00000,  21.00000,  12.58377,   5.45132
365349.60732,226817.33075,138532.27657,  23.45000,  69.75000,   2.00000,  17.75000,  22.56249,  24.56249,  22.56249,  21.00000,  19.00000,  21.00000,  12.28124,   4.54373
352132.34398,226801.14722,125331.19676,  23.30000,  71.00000,   2.00000,  18.00000,  22.87566,  24.87566,  22.87566,  21.00000,  19.00000,  21.00000,  12.43783,   5.01349
294074.47897,234640.21335,59434.26562,  23.30000,  68.75000,   2.00000,  18.25000,  25.18481,  27.18481,  25.18481,  21.00000,  19.00000,  21.00000,  13.59241,   8.47722
399476.64869,234688.43698,164788.21170,  23.30000,  66.50000,   2.00000,  18.50000,  22.02663,  24.02663,  22.02663,  21.00000,  19.00000,  21.00000,  12.01331,   3.73994
281737.47531,234621.98968,47115.48564,  23.30000,  64.25000,   2.00000,  18.75000,  25.62550,  27.62550,  25.62550,  21.00000,  19.00000,  21.00000,  13.81275,   9.13825
346083.52854,234700.13368,111383.39486,  23.30000,  62.00000,   2.00000,  19.00000,  23.39753,  25.39753,  23.39753,  21.00000,  19.00000,  21.00000,  12.69876,   5.79629
317885.32002,259966.35880,57918.96121,  23.17500,  62.00000,   2.00000,  19.25000,  25.13929,  27.13929,  25.13929,  21.00000,  19.00000,  21.00000,  13.56965,   8.40894
341398.18756,276752.98479,64645.20277,  23.05000,  62.00000,   2.00000,  19.50000,  25.02451,  27.02451,  25.02451,  21.00000,  19.00000,  21.00000,  13.51225,   8.23676
360681.26500,276748.02654,83933.23846,  22.92500,  62.00000,   2.00000,  19.75000,  24.64125,  26.64125,  24.64125,  21.00000,  19.00000,  21.00000,  13.32062,   7.66187
344869.84293,276733.12992,68136.71301,  22.80000,  62.00000,   2.00000,  20.00000,  25.20855,  27.20855,  25.20855,  21.00000,  19.00000,  21.00000,  13.60428,   8.51283
365541.04376,252936.30317,112604.74059,  22.80000,  61.50000,   2.00000,  20.25000,  23.97267,  25.97267,  23.97267,  21.00000,  19.00000,  21.00000,  12.98633,   6.65900
427812.22290,252913.90957,174898.31333,  22.80000,  61.00000,   2.00000,  20.50000,  22.19697,  24.19697,  22.19697,  21.00000,  19.00000,  21.00000,  12.09848,   3.99545
334807.69818,252870.97223,81936.72595,  22.80000,  60.50000,   2.00000,  20.75000,  24.42157,  26.42157,  24.42157,  21.00000,  19.00000,  21.00000,  13.21079,   7.33236
358662.91360,252923.29327,105739.62034,  22.80000,  60.00000,   2.00000,  21.00000,  23.66214,  25.66214,  23.66214,  21.00000,  19.00000,  21.00000,  12.83107,   6.19321
293053.35488,186432.43386,106620.92102,  22.52500,  62.00000,   2.00000,  21.25000,  23.57385,  25.57385,  23.57385,  21.00000,  19.00000,  21.00000,  12.78693,   6.06078
303000.12069,186422.59912,116577.52156,  22.25000,  64.00000,   2.00000,  21.50000,  23.14143,  25.14143,  23.14143,  21.00000,  19.00000,  21.00000,  12.57071,   5.41214
263871.03405,186409.24695,77461.78711,  21.97500,  66.00000,   2.00000,  21.75000,  24.39385,  26.39385,  24.39385,  21.00000,  19.00000,  21.00000,  13.19693,   7.29078
320234.17401,186426.52533,133807.64868,  21.70000,  68.00000,   2.00000,  22.00000,  22.56524,  24.56524,  22.56524,  21.00000,  19.00000,  21.00000,  12.28262,   4.54785
254401.23249,119055.46607,135345.76643,  21.55000,  69.25000,   2.00000,  22.25000,  22.31806,  24.31806,  22.31806,  21.00000,  19.00000,  21.00000,  12.15903,   4.17709
222958.74817,117717.90247,105240.84570,  21.40000,  70.50000,   2.00000,  22.50000,  22.99664,  24.99664,  22.99664,  21.00000,  19.00000,  21.00000,  12.49832,   5.19497
175060.62417,119091.88254,55968.74163,  21.25000,  71.75000,   2.00000,  22.75000,  24.85763,  26.85763,  24.85763,  21.00000,  19.00000,  21.00000,  13.42882,   7.98645
229583.20227,118106.63057,111476.57171,  21.10000,  73.00000,   2.00000,  23.00000,  22.81274,  24.81274,  22.81274,  21.00000,  19.00000,  21.00000,  12.40637,   4.91911
125787.42320,81048.61233,44738.81086,  21.10000,  75.00000,   2.00000,  23.25000,  25.42894,  27.42894,  25.42894,  21.00000,  19.00000,  21.00000,  13.71447,   8.84341
166682.28767,81084.57291,85597.71476,  21.10000,  77.00000,   2.00000,  23.50000,  23.98180,  25.98180,  23.98180,  21.00000,  19.00000,  21.00000,  12.99090,   6.67270
125302.46485,81066.30783,44236.15702,  21.10000,  79.00000,   2.00000,  23.75000,  23.55725,  25.55725,  23.55725,  21.00000,  19.00000,  21.00000,  12.77862,   6.03587
202520.53897,81205.05780,121315.48117,  21.10000,  81.00000,   2.00000,  24.00000,  23.18481,  25.18481,  23.18481,  21.00000,  19.00000,  21.00000,  12.59241,   5.47722
148393.40519,73640.14185,74753.26334,  20.97500,  83.25000,   3.00000,   0.25000,  30.46664,  30.46664,  24.46664,  16.00000,  16.00000,  21.00000,  13.23332,   7.39996
121514.05573,73689.32378,47824.73195,  20.85000,  85.50000,   3.00000,   0.50000,  29.08527,  29.08527,  23.08527,  16.00000,  16.00000,  21.00000,  12.54263,   5.32790
214002.32181,73826.01576,140176.30605,  20.72500,  87.75000,   3.00000,   0.75000,  28.45086,  28.45086,  22.45086,  16.00000,  16.00000,  21.00000,  12.22543,   4.37629
113467.24034,73631.92515,39835.31520,  20.60000,  90.00000,   3.00000,   1.00000,  31.77661,  31.77661,  25.77661,  16.00000,  16.00000,  21.00000,  13.88830,   9.36491
98264.94230,65759.60512,32505.33718,  20.30000,  92.50000,   3.00000,   1.25000,  31.44713,  31.44713,  25.44713,  16.00000,  16.00000,  21.00000,  13.72357,   8.87070
201797.27692,65886.58569,135910.69123,  20.00000,  95.00000,   3.00000,   1.50000,  28.54774,  28.54774,  22.54774,  16.00000,  16.00000,  21.00000,  12.27387,   4.52161
136196.11788,65693.81323,70502.30465,  19.70000,  97.50000,   3.00000,   1.75000,  30.31301,  30.31301,  24.31301,  16.00000,  16.00000,  21.00000,  13.15651,   7.16952
101014.47337,65730.09530,35284.37807,  19.40000, 100.00000,   3.00000,   2.00000,  30.35474,  30.35474,  24.35474,  16.00000,  16.00000,  21.00000,  13.17737,   7.23211
200951.16124,65859.25293,135091.90832,  19.12500, 100.00000,   3.00000,   2.25000,  28.16343,  28.16343,  22.16343,  16.00000,  16.00000,  21.00000,  12.08172,   3.94515
162938.42870,65669.82089,97268.60781,  18.85000, 100.00000,   3.00000,   2.50000,  28.99902,  28.99902,  22.99902,  16.00000,  16.00000,  21.00000,  12.49951,   5.19853
113708.65967,65702.43185,48006.22783,  18.57500, 100.00000,   3.00000,   2.75000,  28.07601,  28.07601,  22.07601,  16.00000,  16.00000,  21.00000,  12.03801,   3.81402
97841.33547,65832.94542,32008.39005,  18.30000, 100.00000,   3.00000,   3.00000,  31.06594,  31.06594,  25.06594,  16.00000,  16.00000,  21.00000,  13.53297,   8.29891
104737.74902,73232.96241,31504.78662,  18.30000, 100.00000,   3.00000,   3.25000,  31.61509,  31.61509,  25.61509,  16.00000,  16.00000,  21.00000,  13.80755,   9.12264
136844.37839,73246.39789,63597.98049,  18.30000, 100.00000,   3.00000,   3.50000,  30.46167,  30.46167,  24.46167,  16.00000,  16.00000,  21.00000,  13.23084,   7.39251
147961.50408,73091.75279,74869.75129,  18.30000, 100.00000,   3.00000,   3.75000,  29.99891,  29.99891,  23.99891,  16.00000,  16.00000,  21.00000,  12.99945,   6.69836
110406.78222,73083.69194,37323.09028,  18.30000, 100.00000,   3.00000,   4.00000,  29.71898,  29.71898,  23.71898,  16.00000,  16.00000,  21.00000,  12.85949,   6.27846
228111.91440,100699.33003,127412.58436,  18.02500, 100.00000,   3.00000,   4.25000,  28.09347,  28.09347,  22.09347,  16.00000,  16.00000,  21.00000,  12.04674,   3.84021
149337.19104,83761.86357,65575.32747,  17.75000, 100.00000,   3.00000,   4.50000,  30.02858,  30.02858,  24.02858,  16.00000,  16.00000,  21.00000,  13.01429,   6.74287
117211.88541,83799.33436,33412.55104,  17.47500, 100.00000,   3.00000,   4.75000,  30.39647,  30.39647,  24.39647,  16.00000,  16.00000,  21.00000,  13.19823,   7.29470
197364.43316,83918.39925,113446.03391,  17.20000, 100.00000,   3.00000,   5.00000,  28.02004,  28.02004,  22.02004,  16.00000,  16.00000,  21.00000,  12.01002,   3.73006
228812.28711,181386.94771,47425.33940,  17.90000, 100.00000,   3.00000,   5.25000,  30.95601,  30.95601,  24.95601,  16.00000,  16.00000,  21.00000,  13.47800,   8.13401
223540.15142,181506.77879,42033.37263,  18.60000, 100.00000,   3.00000,   5.50000,  29.33870,  29.33870,  23.33870,  16.00000,  16.00000,  21.00000,  12.66935,   5.70805
322329.36466,181586.68863,140742.67603,  19.30000, 100.00000,   3.00000,   5.75000,  28.14297,  28.14297,  22.14297,  16.00000,  16.00000,  21.00000,  12.07149,   3.91446
283536.83971,181613.68961,101923.15010,  20.00000, 100.00000,   3.00000,   6.00000,  29.31540,  29.31540,  23.31540,  16.00000,  16.00000,  21.00000,  12.65770,   5.67309
297029.03843,238738.18805,58290.85038,  20.15000, 100.00000,   3.00000,   6.25000,  30.80330,  30.80330,  24.80330,  16.00000,  16.00000,  21.00000,  13.40165,   7.90495
337866.14893,238743.97530,99122.17363,  20.30000, 100.00000,   3.00000,   6.50000,  29.87549,  29.87549,  23.87549,  16.00000,  16.00000,  21.00000,  12.93775,   6.51324
279479.82009,238749.76237,40730.05771,  20.45000, 100.00000,   3.00000,   6.75000,  31.99415,  31.99415,  25.99415,  16.00000,  16.00000,  21.00000,  13.99707,   9.69122
413036.36916,238755.54907,174280.82009,  20.60000, 100.00000,   3.00000,   7.00000,  28.46484,  28.46484,  22.46484,  16.00000,  16.00000,  21.00000,  12.23242,   4.39727
283914.73409,196458.28540,87456.44869,  20.87500,  99.25000,   3.00000,   7.25000,  30.38246,  30.38246,  24.38246,  16.00000,  16.00000,  21.00000,  13.19123,   7.27370
274142.51970,196482.20600,77660.31369,  21.15000,  98.50000,   3.00000,   7.50000,  24.79518,  26.79518,  24.79518,  21.00000,  19.00000,  21.00000,  13.39759,   7.89277
385409.14903,196493.20655,188915.94248,  21.42500,  97.75000,   3.00000,   7.75000,  22.19767,  24.19767,  22.19767,  21.00000,  19.00000,  21.00000,  12.09884,   3.99651
293729.39356,195317.87982,98411.51374,  21.70000,  97.00000,   3.00000,   8.00000,  24.15741,  26.15741,  24.15741,  21.00000,  19.00000,  21.00000,  13.07870,   6.93611
242574.43849,167203.84128,75370.59721,  22.67500,  94.00000,   3.00000,   8.25000,  24.84941,  26.84941,  24.84941,  21.00000,  19.00000,  21.00000,  13.42470,   7.97411
231005.44142,167204.55661,63800.88481,  23.65000,  91.00000,   3.00000,   8.50000,  25.66149,  27.66149,  25.66149,  21.00000,  19.00000,  21.00000,  13.83075,   9.19224
324844.60330,167217.54781,157627.05549,  24.62500,  88.00000,   3.00000,   8.75000,  23.67127,  25.67127,  23.67127,  21.00000,  19.00000,  21.00000,  12.83564,   6.20691
259186.14968,167220.02349,91966.12619,  25.60000,  85.00000,   3.00000,   9.00000,  25.38773,  27.38773,  25.38773,  21.00000,  19.00000,  21.00000,  13.69386,   8.78159
210930.39205,118558.41286,92371.97920,  25.60000,  85.00000,   3.00000,   9.25000,  25.70762,  27.70762,  25.70762,  21.00000,  19.00000,  21.00000,  13.85381,   9.26143
298335.28712,118581.55486,179753.73227,  25.60000,  85.00000,   3.00000,   9.50000,  23.67774,  25.67774,  23.67774,  21.00000,  19.00000,  21.00000,  12.83887,   6.21661
236966.45235,118553.21074,118413.24161,  25.60000,  85.00000,   3.00000,   9.75000,  24.85194,  26.85194,  24.85194,  21.00000,  19.00000,  21.00000,  13.42597,   7.97791
250247.40717,118580.01680,131667.39038,  25.60000,  85.00000,   3.00000,  10.00000,  24.55232,  26.55232,  24.55232,  21.00000,  19.00000,  21.00000,  13.27616,   7.52848
311371.90398,119687.60823,191684.29575,  26.00000,  83.00000,   3.00000,  10.25000,  23.10070,  25.10070,  23.10070,  21.00000,  19.00000,  21.00000,  12.55035,   5.35105
317279.82672,118323.81438,198956.01234,  26.40000,  81.00000,   3.00000,  10.50000,  22.56675,  24.56675,  22.56675,  21.00000,  19.00000,  21.00000,  12.28338,   4.55013
228934.01923,119894.19884,109039.82039,  26.80000,  79.00000,   3.00000,  10.75000,  24.60834,  26.60834,  24.60834,  21.00000,  19.00000,  21.00000,  13.30417,   7.61251
340036.51175,119180.03965,220856.47210,  27.20000,  77.00000,   3.00000,  11.00000,  22.15302,  24.15302,  22.15302,  21.00000,  19.00000,  21.00000,  12.07651,   3.92953
322795.99603,118526.65846,204269.33757,  27.35000,  76.25000,   3.00000,  11.25000,  22.18572,  24.18572,  22.18572,  21.00000,  19.00000,  21.00000,  12.09286,   3.97859
200812.69910,118528.12137,82284.57772,  27.50000,  75.50000,   3.00000,  11.50000,  25.17585,  27.17585,  25.17585,  21.00000,  19.00000,  21.00000,  13.58793,   8.46378
296178.59821,118594.68512,177583.91310,  27.65000,  74.75000,   3.00000,  11.75000,  22.92702,  24.92702,  22.92702,  21.00000,  19.00000,  21.00000,  12.46351,   5.09053
266194.55289,118550.63685,147643.91603,  27.80000,  74.00000,   3.00000,  12.00000,  23.53787,  25.53787,  23.53787,  21.00000,  19.00000,  21.00000,  12.76894,   6.00681
313521.07108,108852.35089,204668.72019,  27.80000,  74.00000,   3.00000,  12.25000,  22.32431,  24.32431,  22.32431,  21.00000,  19.00000,  21.00000,  12.16216,   4.18647
246023.34783,108819.59905,137203.74878,  27.80000,  74.00000,   3.00000,  12.50000,  23.58985,  25.58985,  23.58985,  21.00000,  19.00000,  21.00000,  12.79493,   6.08478
265183.30624,108844.27525,156339.03099,  27.80000,  74.00000,   3.00000,  12.75000,  23.19145,  25.19145,  23.19145,  21.00000,  19.00000,  21.00000,  12.59572,   5.48717
271604.26785,108834.99110,162769.27675,  27.80000,  74.00000,   3.00000,  13.00000,  23.02530,  25.02530,  23.02530,  21.00000,  19.00000,  21.00000,  12.51265,   5.23795
219022.26733,108839.21794,110183.04939,  27.65000,  75.25000,   3.00000,  13.25000,  24.45959,  26.45959,  24.45959,  21.00000,  19.00000,  21.00000,  13.22980,   7.38939
211768.25109,108855.54269,102912.70840,  27.50000,  76.50000,   3.00000,  13.50000,  24.99398,  26.99398,  24.99398,  21.00000,  19.00000,  21.00000,  13.49699,   8.19098
190577.76377,108854.26131,81723.50246,  27.35000,  77.75000,   3.00000,  13.75000,  25.85296,  27.85296,  25.85296,  21.00000,  19.00000,  21.00000,  13.92648,   9.47944
275775.40473,108856.91651,166918.48822,  27.20000,  79.00000,   3.00000,  14.00000,  24.11151,  26.11151,  24.11151,  21.00000,  19.00000,  21.00000,  13.05575,   6.86726
296014.92794,108838.83245,187176.09549,  27.35000,  79.00000,   3.00000,  14.25000,  23.41971,  25.41971,  23.41971,  21.00000,  19.00000,  21.00000,  12.70986,   5.82957
225506.36952,108836.78321,116669.58630,  27.50000,  79.00000,   3.00000,  14.50000,  24.88412,  26.88412,  24.88412,  21.00000,  19.00000,  21.00000,  13.44206,   8.02618
270848.34780,108860.43056,161987.91724,  27.65000,  79.00000,   3.00000,  14.75000,  23.92856,  25.92856,  23.92856,  21.00000,  19.00000,  21.00000,  12.96428,   6.59283
226682.32711,108854.52027,117827.80683,  27.80000,  79.00000,   3.00000,  15.00000,  25.01733,  27.01733,  25.01733,  21.00000,  19.00000,  21.00000,  13.50867,   8.22600
273535.90974,138146.33714,135389.57261,  27.92500,  77.75000,   3.00000,  15.25000,  24.80997,  26.80997,  24.80997,  21.00000,  19.00000,  21.00000,  13.40498,   7.91495
338931.12183,138168.07505,200763.04678,  28.05000,  76.50000,   3.00000,  15.50000,  23.39810,  25.39810,  23.39810,  21.00000,  19.00000,  21.00000,  12.69905,   5.79716
373249.83838,138144.85062,235104.98776,  28.17500,  75.25000,   3.00000,  15.75000,  22.43443,  24.43443,  22.43443,  21.00000,  19.00000,  21.00000,  12.21721,   4.35164
343974.63979,138127.46819,205847.17160,  28.30000,  74.00000,   3.00000,  16.00000,  22.55557,  24.55557,  22.55557,  21.00000,  19.00000,  21.00000,  12.27779,   4.53336
262465.13034,173089.20536,89375.92498,  28.17500,  74.75000,   3.00000,  16.25000,  25.16034,  27.16034,  25.16034,  21.00000,  19.00000,  21.00000,  13.58017,   8.44051
299408.90011,173141.64995,126267.25016,  28.05000,  75.50000,   3.00000,  16.50000,  24.40362,  26.40362,  24.40362,  21.00000,  19.00000,  21.00000,  13.20181,   7.30544
397927.61261,173126.95707,224800.65554,  27.92500,  76.25000,   3.00000,  16.75000,  22.44847,  24.44847,  22.44847,  21.00000,  19.00000,  21.00000,  12.22423,   4.37270
272883.47298,173078.82597,99804.64701,  27.80000,  77.00000,   3.00000,  17.00000,  24.97389,  26.97389,  24.97389,  21.00000,  19.00000,  21.00000,  13.48694,   8.16083
459590.35080,226922.31649,232668.03431,  27.65000,  77.50000,   3.00000,  17.25000,  22.13279,  24.13279,  22.13279,  21.00000,  19.00000,  21.00000,  12.06640,   3.89919
373004.13852,226859.14697,146144.99154,  27.50000,  78.00000,   3.00000,  17.50000,  23.52337,  25.52337,  23.52337,  21.00000,  19.00000,  21.00000,  12.76169,   5.98506
309299.79446,226890.14214,82409.65231,  27.35000,  78.50000,   3.00000,  17.75000,  25.33862,  27.33862,  25.33862,  21.00000,  19.00000,  21.00000,  13.66931,   8.70793
433480.95664,226923.86700,206557.08964,  27.20000,  79.00000,   3.00000,  18.00000,  22.69520,  24.69520,  22.69520,  21.00000,  19.00000,  21.00000,  12.34760,   4.74281
389425.16916,234140.61116,155284.55800,  26.80000,  77.75000,   3.00000,  18.25000,  23.37723,  25.37723,  23.37723,  21.00000,  19.00000,  21.00000,  12.68861,   5.76584
367339.57800,234151.94727,133187.63073,  26.40000,  76.50000,   3.00000,  18.50000,  23.81419,  25.81419,  23.81419,  21.00000,  19.00000,  21.00000,  12.90709,   6.42128
325625.20440,234155.96940,91469.23500,  26.00000,  75.25000,   3.00000,  18.75000,  24.99468,  26.99468,  24.99468,  21.00000,  19.00000,  21.00000,  13.49734,   8.19202
299128.50294,234171.24908,64957.25387,  25.60000,  74.00000,   3.00000,  19.00000,  25.83937,  27.83937,  25.83937,  21.00000,  19.00000,  21.00000,  13.91969,   9.45906
370712.79529,259532.52112,111180.27417,  25.60000,  76.00000,   3.00000,  19.25000,  25.06650,  27.06650,  25.06650,  21.00000,  19.00000,  21.00000,  13.53325,   8.29975
411417.94866,276274.18531,135143.76335,  25.60000,  78.00000,   3.00000,  19.50000,  24.55555,  26.55555,  24.55555,  21.00000,  19.00000,  21.00000,  13.27777,   7.53332
454081.05562,276264.69397,177816.36165,  25.60000,  80.00000,   3.00000,  19.75000,  23.46618,  25.46618,  23.46618,  21.00000,  19.00000,  21.00000,  12.73309,   5.89927
512185.57538,276245.31503,235940.26035,  25.60000,  82.00000,   3.00000,  20.00000,  22.05561,  24.05561,  22.05561,  21.00000,  19.00000,  21.00000,  12.02780,   3.78341
337567.45137,252504.41069,85063.04068,  25.02500,  86.50000,   3.00000,  20.25000,  25.17137,  27.17137,  25.17137,  21.00000,  19.00000,  21.00000,  13.58569,   8.45706
424176.38754,252563.50703,171612.88051,  24.45000,  91.00000,   3.00000,  20.50000,  22.97166,  24.97166,  22.97166,  21.00000,  19.00000,  21.00000,  12.48583,   5.15750
441664.34324,252516.40176,189147.94148,  23.87500,  95.50000,   3.00000,  20.75000,  22.45469,  24.45469,  22.45469,  21.00000,  19.00000,  21.00000,  12.22734,   4.38203
366326.29153,252492.44243,113833.84910,  23.30000, 100.00000,   3.00000,  21.00000,  24.11108,  26.11108,  24.11108,  21.00000,  19.00000,  21.00000,  13.05554,   6.86662
262962.70157,186448.32670,76514.37487,  23.30000, 100.00000,   3.00000,  21.25000,  25.36435,  27.36435,  25.36435,  21.00000,  19.00000,  21.00000,  13.68217,   8.74652
371501.68469,186463.35102,185038.33367,  23.30000, 100.00000,   3.00000,  21.50000,  22.75632,  24.75632,  22.75632,  21.00000,  19.00000,  21.00000,  12.37816,   4.83448
305250.72249,186420.20622,118830.51626,  23.30000, 100.00000,   3.00000,  21.75000,  24.09397,  26.09397,  24.09397,  21.00000,  19.00000,  21.00000,  13.04698,   6.84095
259881.33696,186452.35209,73428.98486,  23.30000, 100.00000,   3.00000,  22.00000,  25.53485,  27.53485,  25.53485,  21.00000,  19.00000,  21.00000,  13.76742,   9.00227
320106.56138,119099.39684,201007.16454,  23.30000, 100.00000,   3.00000,  22.25000,  22.49712,  24.49712,  22.49712,  21.00000,  19.00000,  21.00000,  12.24856,   4.44568
254896.11140,117721.68776,137174.42364,  23.30000, 100.00000,   3.00000,  22.50000,  23.45925,  25.45925,  23.45925,  21.00000,  19.00000,  21.00000,  12.72963,   5.88888
184428.58297,119185.29685,65243.28612,  23.30000, 100.00000,   3.00000,  22.75000,  25.61087,  27.61087,  25.61087,  21.00000,  19.00000,  21.00000,  13.80544,   9.11631
315935.67586,118164.77967,197770.89619,  23.30000, 100.00000,   3.00000,  23.00000,  22.36624,  24.36624,  22.36624,  21.00000,  19.00000,  21.00000,  12.18312,   4.24936
130083.00593,81071.44902,49011.55691,  23.02500, 100.00000,   3.00000,  23.25000,  25.85994,  27.85994,  25.85994,  21.00000,  19.00000,  21.00000,  13.92997,   9.48990
129861.19329,81118.55249,48742.64080,  22.75000, 100.00000,   3.00000,  23.50000,  25.84100,  27.84100,  25.84100,  21.00000,  19.00000,  21.00000,  13.92050,   9.46150
167262.34679,81104.04442,86158.30236,  22.47500, 100.00000,   3.00000,  23.75000,  22.04573,  24.04573,  22.04573,  21.00000,  19.00000,  21.00000,  12.02286,   3.76859
223806.87200,81221.76802,142585.10398,  22.20000, 100.00000,   3.00000,  24.00000,  23.25527,  25.25527,  23.25527,  21.00000,  19.00000,  21.00000,  12.62764,   5.58291
155875.16830,73665.54816,82209.62014,  21.92500, 100.00000,   4.00000,   0.25000,  30.49324,  30.49324,  24.49324,  16.00000,  16.00000,  21.00000,  13.24662,   7.43986
119701.19678,73703.66222,45997.53456,  21.65000, 100.00000,   4.00000,   0.50000,  29.98270,  29.98270,  23.98270,  16.00000,  16.00000,  21.00000,  12.99135,   6.67405
223437.79607,73839.45342,149598.34265,  21.37500, 100.00000,   4.00000,   0.75000,  28.94602,  28.94602,  22.94602,  16.00000,  16.00000,  21.00000,  12.47301,   5.11903
114918.37586,73644.43841,41273.93746,  21.10000, 100.00000,   4.00000,   1.00000,  31.80450,  31.80450,  25.80450,  16.00000,  16.00000,  21.00000,  13.90225,   9.40675
119957.22772,65773.88722,54183.34050,  21.10000, 100.00000,   4.00000,   1.25000,  29.09629,  29.09629,  23.09629,  16.00000,  16.00000,  21.00000,  12.54814,   5.34443
204918.16643,65906.43280,139011.73363,  21.10000, 100.00000,   4.00000,   1.50000,  29.19469,  29.19469,  23.19469,  16.00000,  16.00000,  21.00000,  12.59734,   5.49203
161657.26252,65720.39674,95936.86577,  21.10000, 100.00000,   4.00000,   1.75000,  30.16444,  30.16444,  24.16444,  16.00000,  16.00000,  21.00000,  13.08222,   6.94666
109576.37532,65756.71558,43819.65974,  21.10000, 100.00000,   4.00000,   2.00000,  29.67082,  29.67082,  23.67082,  16.00000,  16.00000,  21.00000,  12.83541,   6.20623
103207.19723,65894.09932,37313.09791,  21.25000,  97.50000,   4.00000,   2.25000,  30.64364,  30.64364,  24.64364,  16.00000,  16.00000,  21.00000,  13.32182,   7.66546
100441.65734,65927.82365,34513.83369,  21.40000,  95.00000,   4.00000,   2.50000,  31.31750,  31.31750,  25.31750,  16.00000,  16.00000,  21.00000,  13.65875,   8.67625
162586.09737,65932.58369,96653.51368,  21.55000,  92.50000,   4.00000,   2.75000,  30.40323,  30.40323,  24.40323,  16.00000,  16.00000,  21.00000,  13.20161,   7.30484
227518.64914,65792.68845,161725.96068,  21.70000,  90.00000,   4.00000,   3.00000,  28.32089,  28.32089,  22.32089,  16.00000,  16.00000,  21.00000,  12.16045,   4.18134
105751.72253,72403.93311,33347.78941,  21.55000,  90.75000,   4.00000,   3.25000,  31.09582,  31.09582,  25.09582,  16.00000,  16.00000,  21.00000,  13.54791,   8.34373
142828.66024,72534.96648,70293.69376,  21.40000,  91.50000,   4.00000,   3.50000,  30.55597,  30.55597,  24.55597,  16.00000,  16.00000,  21.00000,  13.27799,   7.53396
141717.25289,72369.56225,69347.69065,  21.25000,  92.25000,   4.00000,   3.75000,  30.70175,  30.70175,  24.70175,  16.00000,  16.00000,  21.00000,  13.35088,   7.75263
