TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
104412.65514,72398.03886,32014.61628,  21.10000,  93.00000,   4.00000,   4.00000,  31.66567,  31.66567,  25.66567,  16.00000,  16.00000,  21.00000,  13.83284,   9.19851
207634.34422,100004.79015,107629.55406,  21.10000,  94.00000,   4.00000,   4.25000,  29.94934,  29.94934,  23.94934,  16.00000,  16.00000,  21.00000,  12.97467,   6.62401
229522.42401,83084.70650,146437.71751,  21.10000,  95.00000,   4.00000,   4.50000,  28.66854,  28.66854,  22.66854,  16.00000,  16.00000,  21.00000,  12.33427,   4.70281
139537.76184,83111.69302,56426.06882,  21.10000,  96.00000,   4.00000,   4.75000,  28.38155,  28.38155,  22.38155,  16.00000,  16.00000,  21.00000,  12.19077,   4.27232
206883.43796,83255.08442,123628.35355,  21.10000,  97.00000,   4.00000,   5.00000,  29.10562,  29.10562,  23.10562,  16.00000,  16.00000,  21.00000,  12.55281,   5.35842
255644.69643,180598.92967,75045.76676,  21.25000,  96.00000,   4.00000,   5.25000,  30.46802,  30.46802,  24.46802,  16.00000,  16.00000,  21.00000,  13.23401,   7.40203
217462.43903,180689.23875,36773.20028,  21.40000,  95.00000,   4.00000,   5.50000,  30.80793,  30.80793,  24.80793,  16.00000,  16.00000,  21.00000,  13.40397,   7.91190
309453.30359,180753.12146,128700.18213,  21.55000,  94.00000,   4.00000,   5.75000,  29.23315,  29.23315,  23.23315,  16.00000,  16.00000,  21.00000,  12.61658,   5.54973
328831.88369,180749.44124,148082.44245,  21.70000,  93.00000,   4.00000,   6.00000,  28.47817,  28.47817,  22.47817,  16.00000,  16.00000,  21.00000,  12.23909,   4.41726
379821.81627,237573.30852,142248.50775,  21.70000,  92.25000,   4.00000,   6.25000,  28.30181,  28.30181,  22.30181,  16.00000,  16.00000,  21.00000,  12.15090,   4.15271
276335.67797,237561.48778,38774.19019,  21.70000,  91.50000,   4.00000,   6.50000,  31.67499,  31.67499,  25.67499,  16.00000,  16.00000,  21.00000,  13.83749,   9.21248
335740.24625,237563.97763,98176.26862,  21.70000,  90.75000,   4.00000,   6.75000,  30.06931,  30.06931,  24.06931,  16.00000,  16.00000,  21.00000,  13.03465,   6.80396
289770.95841,237563.85756,52207.10084,  21.70000,  90.00000,   4.00000,   7.00000,  31.48694,  31.48694,  25.48694,  16.00000,  16.00000,  21.00000,  13.74347,   8.93041
278409.01364,195280.52453,83128.48912,  21.70000,  90.00000,   4.00000,   7.25000,  30.98836,  30.98836,  24.98836,  16.00000,  16.00000,  21.00000,  13.49418,   8.18253
380187.15970,195267.04719,184920.11251,  21.70000,  90.00000,   4.00000,   7.50000,  22.46415,  24.46415,  22.46415,  21.00000,  19.00000,  21.00000,  12.23208,   4.39623
260328.54126,195216.88753,65111.65373,  21.70000,  90.00000,   4.00000,   7.75000,  25.21489,  27.21489,  25.21489,  21.00000,  19.00000,  21.00000,  13.60745,   8.52234
254374.64675,195273.09205,59101.55470,  21.70000,  90.00000,   4.00000,   8.00000,  25.51459,  27.51459,  25.51459,  21.00000,  19.00000,  21.00000,  13.75729,   8.97188
291272.04894,167193.11778,124078.93115,  21.12500,  89.25000,   4.00000,   8.25000,  23.82522,  25.82522,  23.82522,  21.00000,  19.00000,  21.00000,  12.91261,   6.43783
250619.39307,167147.05174,83472.34134,  20.55000,  88.50000,   4.00000,   8.50000,  24.74152,  26.74152,  24.74152,  21.00000,  19.00000,  21.00000,  13.37076,   7.81228
256489.56689,167140.57621,89348.99068,  19.97500,  87.75000,   4.00000,   8.75000,  24.47184,  26.47184,  24.47184,  21.00000,  19.00000,  21.00000,  13.23592,   7.40775
299107.22761,167127.47034,131979.75727,  19.40000,  87.00000,   4.00000,   9.00000,  22.83384,  24.83384,  22.83384,  21.00000,  19.00000,  21.00000,  12.41692,   4.95076
245685.04904,118434.78184,127250.26720,  19.70000,  85.00000,   4.00000,   9.25000,  22.64328,  24.64328,  22.64328,  21.00000,  19.00000,  21.00000,  12.32164,   4.66492
222381.76623,118445.62745,103936.13877,  20.00000,  83.00000,   4.00000,   9.50000,  23.27905,  25.27905,  23.27905,  21.00000,  19.00000,  21.00000,  12.63953,   5.61858
192970.63174,118463.09552,74507.53622,  20.30000,  81.00000,   4.00000,   9.75000,  24.33231,  26.33231,  24.33231,  21.00000,  19.00000,  21.00000,  13.16616,   7.19847
221132.28869,118485.97340,102646.31529,  20.60000,  79.00000,   4.00000,  10.00000,  23.42844,  25.42844,  23.42844,  21.00000,  19.00000,  21.00000,  12.71422,   5.84266
175885.71837,119661.85820,56223.86017,  20.87500,  77.50000,   4.00000,  10.25000,  25.14367,  27.14367,  25.14367,  21.00000,  19.00000,  21.00000,  13.57184,   8.41551
224150.87466,118362.48908,105788.38558,  21.15000,  76.00000,   4.00000,  10.50000,  23.53092,  25.53092,  23.53092,  21.00000,  19.00000,  21.00000,  12.76546,   5.99638
232343.40024,119706.42133,112636.97891,  21.42500,  74.50000,   4.00000,  10.75000,  23.29924,  25.29924,  23.29924,  21.00000,  19.00000,  21.00000,  12.64962,   5.64885
222424.68810,119011.54944,103413.13865,  21.70000,  73.00000,   4.00000,  11.00000,  23.59591,  25.59591,  23.59591,  21.00000,  19.00000,  21.00000,  12.79795,   6.09386
189493.92688,118463.18518,71030.74171,  21.70000,  73.00000,   4.00000,  11.25000,  24.61476,  26.61476,  24.61476,  21.00000,  19.00000,  21.00000,  13.30738,   7.62214
194433.62184,118484.76891,75948.85293,  21.70000,  73.00000,   4.00000,  11.50000,  24.54239,  26.54239,  24.54239,  21.00000,  19.00000,  21.00000,  13.27120,   7.51359
177247.11439,118484.21090,58762.90349,  21.70000,  73.00000,   4.00000,  11.75000,  25.31408,  27.31408,  25.31408,  21.00000,  19.00000,  21.00000,  13.65704,   8.67111
258537.30420,118498.44578,140038.85842,  21.70000,  73.00000,   4.00000,  12.00000,  22.81855,  24.81855,  22.81855,  21.00000,  19.00000,  21.00000,  12.40928,   4.92783
203072.57056,108742.15754,94330.41302,  21.97500,  71.25000,   4.00000,  12.25000,  24.02933,  26.02933,  24.02933,  21.00000,  19.00000,  21.00000,  13.01467,   6.74400
186861.01255,108770.01004,78091.00251,  22.25000,  69.50000,   4.00000,  12.50000,  24.58151,  26.58151,  24.58151,  21.00000,  19.00000,  21.00000,  13.29075,   7.57226
241502.20531,108776.17507,132726.03024,  22.52500,  67.75000,   4.00000,  12.75000,  22.89976,  24.89976,  22.89976,  21.00000,  19.00000,  21.00000,  12.44988,   5.04963
170867.87906,108750.12860,62117.75046,  22.80000,  66.00000,   4.00000,  13.00000,  25.05278,  27.05278,  25.05278,  21.00000,  19.00000,  21.00000,  13.52639,   8.27917
248182.11189,108797.68764,139384.42425,  22.92500,  65.50000,   4.00000,  13.25000,  22.62067,  24.62067,  22.62067,  21.00000,  19.00000,  21.00000,  12.31033,   4.63100
232968.15983,108762.20355,124205.95628,  23.05000,  65.00000,   4.00000,  13.50000,  22.73389,  24.73389,  22.73389,  21.00000,  19.00000,  21.00000,  12.36695,   4.80084
234146.54725,108765.37743,125381.16982,  23.17500,  64.50000,   4.00000,  13.75000,  22.61509,  24.61509,  22.61509,  21.00000,  19.00000,  21.00000,  12.30754,   4.62263
178124.28286,108763.50246,69360.78040,  23.30000,  64.00000,   4.00000,  14.00000,  24.51925,  26.51925,  24.51925,  21.00000,  19.00000,  21.00000,  13.25963,   7.47888
182949.86853,108772.73432,74177.13421,  23.30000,  63.00000,   4.00000,  14.25000,  24.46708,  26.46708,  24.46708,  21.00000,  19.00000,  21.00000,  13.23354,   7.40062
244462.59281,108778.96401,135683.62880,  23.30000,  62.00000,   4.00000,  14.50000,  22.55466,  24.55466,  22.55466,  21.00000,  19.00000,  21.00000,  12.27733,   4.53199
190452.29921,108752.86698,81699.43224,  23.30000,  61.00000,   4.00000,  14.75000,  24.14436,  26.14436,  24.14436,  21.00000,  19.00000,  21.00000,  13.07218,   6.91654
206724.49534,108786.58233,97937.91300,  23.30000,  60.00000,   4.00000,  15.00000,  23.71781,  25.71781,  23.71781,  21.00000,  19.00000,  21.00000,  12.85890,   6.27671
250651.43652,138056.46237,112594.97415,  23.17500,  60.00000,   4.00000,  15.25000,  23.21877,  25.21877,  23.21877,  21.00000,  19.00000,  21.00000,  12.60939,   5.52816
283693.69758,138051.81022,145641.88737,  23.05000,  60.00000,   4.00000,  15.50000,  22.15633,  24.15633,  22.15633,  21.00000,  19.00000,  21.00000,  12.07817,   3.93450
223647.12905,138032.74305,85614.38601,  22.92500,  60.00000,   4.00000,  15.75000,  23.81475,  25.81475,  23.81475,  21.00000,  19.00000,  21.00000,  12.90737,   6.42212
235628.80723,138068.26139,97560.54585,  22.80000,  60.00000,   4.00000,  16.00000,  23.45369,  25.45369,  23.45369,  21.00000,  19.00000,  21.00000,  12.72685,   5.88054
262406.87127,173024.66944,89382.20183,  22.80000,  58.75000,   4.00000,  16.25000,  23.71643,  25.71643,  23.71643,  21.00000,  19.00000,  21.00000,  12.85822,   6.27465
304254.98913,173027.23469,131227.75444,  22.80000,  57.50000,   4.00000,  16.50000,  22.29155,  24.29155,  22.29155,  21.00000,  19.00000,  21.00000,  12.14578,   4.13733
290002.83207,172998.34669,117004.48538,  22.80000,  56.25000,   4.00000,  16.75000,  22.54494,  24.54494,  22.54494,  21.00000,  19.00000,  21.00000,  12.27247,   4.51741
219170.59193,173002.85004,46167.74189,  22.80000,  55.00000,   4.00000,  17.00000,  25.32064,  27.32064,  25.32064,  21.00000,  19.00000,  21.00000,  13.66032,   8.68096
273185.54403,226844.15753,46341.38650,  22.52500,  53.50000,   4.00000,  17.25000,  25.28520,  27.28520,  25.28520,  21.00000,  19.00000,  21.00000,  13.64260,   8.62781
279517.72199,226839.46778,52678.25421,  22.25000,  52.00000,   4.00000,  17.50000,  25.02598,  27.02598,  25.02598,  21.00000,  19.00000,  21.00000,  13.51299,   8.23897
331478.68963,226823.48377,104655.20586,  21.97500,  50.50000,   4.00000,  17.75000,  22.99288,  24.99288,  22.99288,  21.00000,  19.00000,  21.00000,  12.49644,   5.18932
279821.63772,226775.67891,53045.95881,  21.70000,  49.00000,   4.00000,  18.00000,  25.20346,  27.20346,  25.20346,  21.00000,  19.00000,  21.00000,  13.60173,   8.50519
364466.97155,234627.74976,129839.22178,  21.27500,  50.00000,   4.00000,  18.25000,  22.06824,  24.06824,  22.06824,  21.00000,  19.00000,  21.00000,  12.03412,   3.80236
328122.70430,234551.36103,93571.34327,  20.85000,  51.00000,   4.00000,  18.50000,  23.16145,  25.16145,  23.16145,  21.00000,  19.00000,  21.00000,  12.58072,   5.44217
283463.12099,234566.11704,48897.00395,  20.42500,  52.00000,   4.00000,  18.75000,  25.29826,  27.29826,  25.29826,  21.00000,  19.00000,  21.00000,  13.64913,   8.64738
339919.27663,234593.82218,105325.45445,  20.00000,  53.00000,   4.00000,  19.00000,  22.56681,  24.56681,  22.56681,  21.00000,  19.00000,  21.00000,  12.28341,   4.55022
367890.22624,259848.75924,108041.46699,  19.72500,  53.50000,   4.00000,  19.25000,  22.36235,  24.36235,  22.36235,  21.00000,  19.00000,  21.00000,  12.18118,   4.24353
386516.62168,276591.36861,109925.25307,  19.45000,  54.00000,   4.00000,  19.50000,  22.15335,  24.15335,  22.15335,  21.00000,  19.00000,  21.00000,  12.07667,   3.93002
345671.56685,276574.12058,69097.44628,  19.17500,  54.50000,   4.00000,  19.75000,  23.71760,  25.71760,  23.71760,  21.00000,  19.00000,  21.00000,  12.85880,   6.27640
345129.41755,276599.66587,68529.75168,  18.90000,  55.00000,   4.00000,  20.00000,  23.74848,  25.74848,  23.74848,  21.00000,  19.00000,  21.00000,  12.87424,   6.32272
298096.58965,252800.68141,45295.90824,  18.47500,  58.25000,   4.00000,  20.25000,  25.29336,  27.29336,  25.29336,  21.00000,  19.00000,  21.00000,  13.64668,   8.64003
317550.85332,252808.86144,64741.99187,  18.05000,  61.50000,   4.00000,  20.50000,  23.94528,  25.94528,  23.94528,  21.00000,  19.00000,  21.00000,  12.97264,   6.61793
318979.31142,252787.69948,66191.61194,  17.62500,  64.75000,   4.00000,  20.75000,  23.80611,  25.80611,  23.80611,  21.00000,  19.00000,  21.00000,  12.90306,   6.40917
297500.44309,252775.52893,44724.91416,  17.20000,  68.00000,   4.00000,  21.00000,  25.33889,  27.33889,  25.33889,  21.00000,  19.00000,  21.00000,  13.66945,   8.70834
246991.22308,186354.01355,60637.20954,  16.80000,  71.25000,   4.00000,  21.25000,  24.02443,  26.02443,  24.02443,  21.00000,  19.00000,  21.00000,  13.01221,   6.73664
247614.12481,186335.54639,61278.57842,  16.40000,  74.50000,   4.00000,  21.50000,  23.85953,  25.85953,  23.85953,  21.00000,  19.00000,  21.00000,  12.92977,   6.48930
230467.10211,186327.78037,44139.32174,  16.00000,  77.75000,   4.00000,  21.75000,  25.20477,  27.20477,  25.20477,  21.00000,  19.00000,  21.00000,  13.60239,   8.50716
251744.76484,186333.54724,65411.21761,  15.60000,  81.00000,   4.00000,  22.00000,  23.50732,  25.50732,  23.50732,  21.00000,  19.00000,  21.00000,  12.75366,   5.96099
157713.23851,119072.79457,38640.44393,  15.45000,  81.00000,   4.00000,  22.25000,  25.89474,  27.89474,  25.89474,  21.00000,  19.00000,  21.00000,  13.94737,   9.54211
165162.17882,117757.66512,47404.51370,  15.30000,  81.00000,   4.00000,  22.50000,  24.72484,  26.72484,  24.72484,  21.00000,  19.00000,  21.00000,  13.36242,   7.78725
175168.75627,118871.54881,56297.20746,  15.15000,  81.00000,   4.00000,  22.75000,  23.86800,  25.86800,  23.86800,  21.00000,  19.00000,  21.00000,  12.93400,   6.50200
164652.72844,117975.88258,46676.84586,  15.00000,  81.00000,   4.00000,  23.00000,  24.69291,  26.69291,  24.69291,  21.00000,  19.00000,  21.00000,  13.34645,   7.73936
139453.79127,80970.66010,58483.13117,  14.72500,  82.50000,   4.00000,  23.25000,  23.59124,  25.59124,  23.59124,  21.00000,  19.00000,  21.00000,  12.79562,   6.08686
126404.64828,80955.86674,45448.78154,  14.45000,  84.00000,   4.00000,  23.50000,  24.55227,  26.55227,  24.55227,  21.00000,  19.00000,  21.00000,  13.27613,   7.52840
112498.56895,80950.98673,31547.58222,  14.17500,  85.50000,   4.00000,  23.75000,  25.46032,  27.46032,  25.46032,  21.00000,  19.00000,  21.00000,  13.73016,   8.89048
164920.28570,81086.34941,83833.93629,  13.90000,  87.00000,   4.00000,  24.00000,  22.34475,  24.34475,  22.34475,  21.00000,  19.00000,  21.00000,  12.17237,   4.21712
126978.62438,73518.79853,53459.82585,  14.02500,  87.00000,   5.00000,   0.25000,  29.43776,  29.43776,  23.43776,  16.00000,  16.00000,  21.00000,  12.71888,   5.85665
112271.62176,73575.78491,38695.83685,  14.15000,  87.00000,   5.00000,   0.50000,  29.36490,  29.36490,  23.36490,  16.00000,  16.00000,  21.00000,  12.68245,   5.74736
134048.91766,73713.96800,60334.94966,  14.27500,  87.00000,   5.00000,   0.75000,  29.29868,  29.29868,  23.29868,  16.00000,  16.00000,  21.00000,  12.64934,   5.64802
139328.67164,73540.60945,65788.06219,  14.40000,  87.00000,   5.00000,   1.00000,  29.02177,  29.02177,  23.02177,  16.00000,  16.00000,  21.00000,  12.51088,   5.23265
109557.33858,65651.63678,43905.70180,  14.55000,  87.00000,   5.00000,   1.25000,  28.63129,  28.63129,  22.63129,  16.00000,  16.00000,  21.00000,  12.31564,   4.64693
99688.16725,65787.02513,33901.14211,  14.70000,  87.00000,   5.00000,   1.50000,  29.93337,  29.93337,  23.93337,  16.00000,  16.00000,  21.00000,  12.96669,   6.60006
96810.26122,65822.03209,30988.22913,  14.85000,  87.00000,   5.00000,   1.75000,  31.39253,  31.39253,  25.39253,  16.00000,  16.00000,  21.00000,  13.69626,   8.78879
100038.68299,65836.81059,34201.87239,  15.00000,  87.00000,   5.00000,   2.00000,  30.47734,  30.47734,  24.47734,  16.00000,  16.00000,  21.00000,  13.23867,   7.41601
148054.63841,65836.07281,82218.56560,  14.85000,  87.00000,   5.00000,   2.25000,  28.71592,  28.71592,  22.71592,  16.00000,  16.00000,  21.00000,  12.35796,   4.77388
105637.06907,65694.74978,39942.31929,  14.70000,  87.00000,   5.00000,   2.50000,  31.31454,  31.31454,  25.31454,  16.00000,  16.00000,  21.00000,  13.65727,   8.67181
98694.81617,65659.31282,33035.50335,  14.55000,  87.00000,   5.00000,   2.75000,  30.68010,  30.68010,  24.68010,  16.00000,  16.00000,  21.00000,  13.34005,   7.72015
148808.20806,65781.70725,83026.50082,  14.40000,  87.00000,   5.00000,   3.00000,  28.13411,  28.13411,  22.13411,  16.00000,  16.00000,  21.00000,  12.06706,   3.90117
139914.54925,72184.59780,67729.95144,  14.55000,  87.00000,   5.00000,   3.25000,  28.77483,  28.77483,  22.77483,  16.00000,  16.00000,  21.00000,  12.38741,   4.86224
103235.85178,72219.27040,31016.58138,  14.70000,  87.00000,   5.00000,   3.50000,  31.11125,  31.11125,  25.11125,  16.00000,  16.00000,  21.00000,  13.55562,   8.36687
163042.64092,72354.13990,90688.50102,  14.85000,  87.00000,   5.00000,   3.75000,  28.00091,  28.00091,  22.00091,  16.00000,  16.00000,  21.00000,  12.00045,   3.70136
110008.79051,72180.86339,37827.92712,  15.00000,  87.00000,   5.00000,   4.00000,  31.74505,  31.74505,  25.74505,  16.00000,  16.00000,  21.00000,  13.87252,   9.31757
133330.12518,99715.13503,33614.99016,  15.15000,  87.00000,   5.00000,   4.25000,  30.29807,  30.29807,  24.29807,  16.00000,  16.00000,  21.00000,  13.14903,   7.14710
116837.71465,83092.85708,33744.85757,  15.30000,  87.00000,   5.00000,   4.50000,  30.38265,  30.38265,  24.38265,  16.00000,  16.00000,  21.00000,  13.19132,   7.27397
117082.24881,83143.07093,33939.17787,  15.45000,  87.00000,   5.00000,   4.75000,  30.39883,  30.39883,  24.39883,  16.00000,  16.00000,  21.00000,  13.19941,   7.29824
114762.22720,83159.91541,31602.31179,  15.60000,  87.00000,   5.00000,   5.00000,  31.55231,  31.55231,  25.55231,  16.00000,  16.00000,  21.00000,  13.77615,   9.02846
237775.82803,180634.02991,57141.79812,  16.00000,  87.00000,   5.00000,   5.25000,  30.30276,  30.30276,  24.30276,  16.00000,  16.00000,  21.00000,  13.15138,   7.15414
259198.74486,180633.90719,78564.83767,  16.40000,  87.00000,   5.00000,   5.50000,  29.54582,  29.54582,  23.54582,  16.00000,  16.00000,  21.00000,  12.77291,   6.01872
236818.54588,180640.52807,56178.01781,  16.80000,  87.00000,   5.00000,   5.75000,  28.04775,  28.04775,  22.04775,  16.00000,  16.00000,  21.00000,  12.02388,   3.77163
236515.26083,180658.23457,55857.02626,  17.20000,  87.00000,   5.00000,   6.00000,  31.12040,  31.12040,  25.12040,  16.00000,  16.00000,  21.00000,  13.56020,   8.38060
306872.28032,237513.52473,69358.75560,  17.75000,  86.25000,   5.00000,   6.25000,  30.58368,  30.58368,  24.58368,  16.00000,  16.00000,  21.00000,  13.29184,   7.57551
302077.32646,237507.98160,64569.34486,  18.30000,  85.50000,   5.00000,   6.50000,  30.93503,  30.93503,  24.93503,  16.00000,  16.00000,  21.00000,  13.46752,   8.10255
307962.02173,237517.85574,70444.16599,  18.85000,  84.75000,   5.00000,   6.75000,  30.83401,  30.83401,  24.83401,  16.00000,  16.00000,  21.00000,  13.41700,   7.95101
303252.92711,237525.38143,65727.54568,  19.40000,  84.00000,   5.00000,   7.00000,  31.24644,  31.24644,  25.24644,  16.00000,  16.00000,  21.00000,  13.62322,   8.56966
249171.12668,195247.09666,53924.03002,  19.70000,  84.00000,   5.00000,   7.25000,  31.90856,  31.90856,  25.90856,  16.00000,  16.00000,  21.00000,  13.95428,   9.56284
303908.50815,195253.07273,108655.43542,  20.00000,  84.00000,   5.00000,   7.50000,  24.20238,  26.20238,  24.20238,  21.00000,  19.00000,  21.00000,  13.10119,   7.00357
274830.70200,195258.49486,79572.20715,  20.30000,  84.00000,   5.00000,   7.75000,  25.02544,  27.02544,  25.02544,  21.00000,  19.00000,  21.00000,  13.51272,   8.23816
358807.70677,195264.05918,163543.64759,  20.60000,  84.00000,   5.00000,   8.00000,  22.52509,  24.52509,  22.52509,  21.00000,  19.00000,  21.00000,  12.26255,   4.48764
269499.48164,167162.66644,102336.81521,  21.00000,  83.50000,   5.00000,   8.25000,  23.88556,  25.88556,  23.88556,  21.00000,  19.00000,  21.00000,  12.94278,   6.52834
322726.73600,167162.69484,155564.04117,  21.40000,  83.00000,   5.00000,   8.50000,  22.34346,  24.34346,  22.34346,  21.00000,  19.00000,  21.00000,  12.17173,   4.21519
326675.47857,167135.87282,159539.60575,  21.80000,  82.50000,   5.00000,   8.75000,  22.10428,  24.10428,  22.10428,  21.00000,  19.00000,  21.00000,  12.05214,   3.85642
266964.07804,167136.85917,99827.21886,  22.20000,  82.00000,   5.00000,   9.00000,  23.65830,  25.65830,  23.65830,  21.00000,  19.00000,  21.00000,  12.82915,   6.18744
163656.63804,118484.22018,45172.41786,  22.47500,  81.25000,   5.00000,   9.25000,  25.52410,  27.52410,  25.52410,  21.00000,  19.00000,  21.00000,  13.76205,   8.98615
278913.17609,118518.95537,160394.22072,  22.75000,  80.50000,   5.00000,   9.50000,  22.29387,  24.29387,  22.29387,  21.00000,  19.00000,  21.00000,  12.14693,   4.14080
225618.65539,118482.55412,107136.10126,  23.02500,  79.75000,   5.00000,   9.75000,  23.62576,  25.62576,  23.62576,  21.00000,  19.00000,  21.00000,  12.81288,   6.13864
263945.59011,118514.82750,145430.76261,  23.30000,  79.00000,   5.00000,  10.00000,  22.46554,  24.46554,  22.46554,  21.00000,  19.00000,  21.00000,  12.23277,   4.39831
204907.44283,119642.89749,85264.54535,  23.17500,  79.00000,   5.00000,  10.25000,  24.30210,  26.30210,  24.30210,  21.00000,  19.00000,  21.00000,  13.15105,   7.15314
232168.58041,118347.17785,113821.40256,  23.05000,  79.00000,   5.00000,  10.50000,  23.57097,  25.57097,  23.57097,  21.00000,  19.00000,  21.00000,  12.78549,   6.05646
163148.57899,119763.32772,43385.25127,  22.92500,  79.00000,   5.00000,  10.75000,  25.71695,  27.71695,  25.71695,  21.00000,  19.00000,  21.00000,  13.85847,   9.27542
287092.45146,119066.20341,168026.24806,  22.80000,  79.00000,   5.00000,  11.00000,  22.30091,  24.30091,  22.30091,  21.00000,  19.00000,  21.00000,  12.15046,   4.15137
235137.01943,118452.84620,116684.17322,  22.65000,  81.00000,   5.00000,  11.25000,  23.43168,  25.43168,  23.43168,  21.00000,  19.00000,  21.00000,  12.71584,   5.84752
168937.91232,118474.12398,50463.78835,  22.50000,  83.00000,   5.00000,  11.50000,  25.58200,  27.58200,  25.58200,  21.00000,  19.00000,  21.00000,  13.79100,   9.07300
258582.99835,118501.87701,140081.12134,  22.35000,  85.00000,   5.00000,  11.75000,  23.19910,  25.19910,  23.19910,  21.00000,  19.00000,  21.00000,  12.59955,   5.49865
210483.97861,118463.32831,92020.65031,  22.20000,  87.00000,   5.00000,  12.00000,  24.41678,  26.41678,  24.41678,  21.00000,  19.00000,  21.00000,  13.20839,   7.32517
162446.49820,108788.70624,53657.79196,  22.75000,  85.00000,   5.00000,  12.25000,  25.66038,  27.66038,  25.66038,  21.00000,  19.00000,  21.00000,  13.83019,   9.19057
197266.90842,108792.17272,88474.73570,  23.30000,  83.00000,   5.00000,  12.50000,  25.14208,  27.14208,  25.14208,  21.00000,  19.00000,  21.00000,  13.57104,   8.41313
215634.87106,108796.84231,106838.02875,  23.85000,  81.00000,   5.00000,  12.75000,  25.00480,  27.00480,  25.00480,  21.00000,  19.00000,  21.00000,  13.50240,   8.20721
210290.62688,108802.10564,101488.52123,  24.40000,  79.00000,   5.00000,  13.00000,  25.09339,  27.09339,  25.09339,  21.00000,  19.00000,  21.00000,  13.54669,   8.34008
280020.88678,108813.96654,171206.92024,  24.40000,  78.25000,   5.00000,  13.25000,  23.18798,  25.18798,  23.18798,  21.00000,  19.00000,  21.00000,  12.59399,   5.48197
269511.51833,108789.31119,160722.20713,  24.40000,  77.50000,   5.00000,  13.50000,  22.98339,  24.98339,  22.98339,  21.00000,  19.00000,  21.00000,  12.49169,   5.17508
225440.79358,108787.40524,116653.38834,  24.40000,  76.75000,   5.00000,  13.75000,  23.81085,  25.81085,  23.81085,  21.00000,  19.00000,  21.00000,  12.90543,   6.41628
226412.76867,108798.00431,117614.76436,  24.40000,  76.00000,   5.00000,  14.00000,  23.78607,  25.78607,  23.78607,  21.00000,  19.00000,  21.00000,  12.89303,   6.37910
237923.29372,108782.80566,129140.48807,  24.27500,  78.25000,   5.00000,  14.25000,  23.47771,  25.47771,  23.47771,  21.00000,  19.00000,  21.00000,  12.73885,   5.91656
292484.93054,108777.97306,183706.95748,  24.15000,  80.50000,   5.00000,  14.50000,  22.05817,  24.05817,  22.05817,  21.00000,  19.00000,  21.00000,  12.02909,   3.78726
226916.07151,108754.28843,118161.78309,  24.02500,  82.75000,   5.00000,  14.75000,  23.46289,  25.46289,  23.46289,  21.00000,  19.00000,  21.00000,  12.73144,   5.89433
225288.57654,108781.99594,116506.58061,  23.90000,  85.00000,   5.00000,  15.00000,  23.59818,  25.59818,  23.59818,  21.00000,  19.00000,  21.00000,  12.79909,   6.09727
299245.86153,138055.11852,161190.74301,  23.35000,  86.25000,   5.00000,  15.25000,  22.36325,  24.36325,  22.36325,  21.00000,  19.00000,  21.00000,  12.18163,   4.24488
250766.42127,138031.13639,112735.28488,  22.80000,  87.50000,   5.00000,  15.50000,  23.71665,  25.71665,  23.71665,  21.00000,  19.00000,  21.00000,  12.85833,   6.27498
216917.22140,138055.91397,78861.30743,  22.25000,  88.75000,   5.00000,  15.75000,  24.65832,  26.65832,  24.65832,  21.00000,  19.00000,  21.00000,  13.32916,   7.68748
309660.93465,138066.19354,171594.74110,  21.70000,  90.00000,   5.00000,  16.00000,  22.17144,  24.17144,  22.17144,  21.00000,  19.00000,  21.00000,  12.08572,   3.95717
254363.69891,172972.55663,81391.14228,  21.55000,  89.25000,   5.00000,  16.25000,  24.24031,  26.24031,  24.24031,  21.00000,  19.00000,  21.00000,  13.12015,   7.06046
276995.47901,173016.51026,103978.96875,  21.40000,  88.50000,   5.00000,  16.50000,  23.59383,  25.59383,  23.59383,  21.00000,  19.00000,  21.00000,  12.79691,   6.09074
290460.19196,173000.77661,117459.41535,  21.25000,  87.75000,   5.00000,  16.75000,  23.11895,  25.11895,  23.11895,  21.00000,  19.00000,  21.00000,  12.55948,   5.37843
282388.57912,172986.08662,109402.49250,  21.10000,  87.00000,   5.00000,  17.00000,  23.28489,  25.28489,  23.28489,  21.00000,  19.00000,  21.00000,  12.64244,   5.62733
278743.40608,226776.43092,51966.97516,  21.10000,  86.25000,   5.00000,  17.25000,  25.14896,  27.14896,  25.14896,  21.00000,  19.00000,  21.00000,  13.57448,   8.42345
270480.49119,226815.38344,43665.10776,  21.10000,  85.50000,   5.00000,  17.50000,  25.67351,  27.67351,  25.67351,  21.00000,  19.00000,  21.00000,  13.83675,   9.21026
305215.65251,226830.88533,78384.76718,  21.10000,  84.75000,   5.00000,  17.75000,  24.90208,  26.90208,  24.90208,  21.00000,  19.00000,  21.00000,  13.45104,   8.05312
391111.24678,226809.69929,164301.54749,  21.10000,  84.00000,   5.00000,  18.00000,  22.52993,  24.52993,  22.52993,  21.00000,  19.00000,  21.00000,  12.26496,   4.49489
339592.80897,234576.04135,105016.76762,  21.25000,  83.25000,   5.00000,  18.25000,  23.76257,  25.76257,  23.76257,  21.00000,  19.00000,  21.00000,  12.88129,   6.34386
329580.06082,234612.73073,94967.33009,  21.40000,  82.50000,   5.00000,  18.50000,  24.14149,  26.14149,  24.14149,  21.00000,  19.00000,  21.00000,  13.07074,   6.91223
326326.39749,234624.85689,91701.54060,  21.55000,  81.75000,   5.00000,  18.75000,  24.27880,  26.27880,  24.27880,  21.00000,  19.00000,  21.00000,  13.13940,   7.11819
374063.93271,234629.31498,139434.61773,  21.70000,  81.00000,   5.00000,  19.00000,  22.90406,  24.90406,  22.90406,  21.00000,  19.00000,  21.00000,  12.45203,   5.05608
376329.21727,259911.71888,116417.49840,  21.55000,  83.25000,   5.00000,  19.25000,  23.38432,  25.38432,  23.38432,  21.00000,  19.00000,  21.00000,  12.69216,   5.77648
392496.64957,276676.38767,115820.26190,  21.40000,  85.50000,   5.00000,  19.50000,  23.36908,  25.36908,  23.36908,  21.00000,  19.00000,  21.00000,  12.68454,   5.75362
329973.63474,276671.44794,53302.18681,  21.25000,  87.75000,   5.00000,  19.75000,  25.35592,  27.35592,  25.35592,  21.00000,  19.00000,  21.00000,  13.67796,   8.73387
375070.95020,276695.17393,98375.77626,  21.10000,  90.00000,   5.00000,  20.00000,  24.27049,  26.27049,  24.27049,  21.00000,  19.00000,  21.00000,  13.13525,   7.10574
362743.62044,252878.06385,109865.55658,  21.10000,  90.00000,   5.00000,  20.25000,  23.97966,  25.97966,  23.97966,  21.00000,  19.00000,  21.00000,  12.98983,   6.66948
348200.60067,252868.65333,95331.94734,  21.10000,  90.00000,   5.00000,  20.50000,  24.49867,  26.49867,  24.49867,  21.00000,  19.00000,  21.00000,  13.24934,   7.44801
363322.32366,252883.84649,110438.47717,  21.10000,  90.00000,   5.00000,  20.75000,  24.07851,  26.07851,  24.07851,  21.00000,  19.00000,  21.00000,  13.03926,   6.81777
347435.40168,252877.15231,94558.24937,  21.10000,  90.00000,   5.00000,  21.00000,  24.63031,  26.63031,  24.63031,  21.00000,  19.00000,  21.00000,  13.31516,   7.64547
343305.46859,186419.93680,156885.53179,  21.25000,  90.00000,   5.00000,  21.25000,  22.89141,  24.89141,  22.89141,  21.00000,  19.00000,  21.00000,  12.44571,   5.03712
277748.74735,186392.51052,91356.23683,  21.40000,  90.00000,   5.00000,  21.50000,  24.46422,  26.46422,  24.46422,  21.00000,  19.00000,  21.00000,  13.23211,   7.39634
323495.82431,186423.92297,137071.90134,  21.55000,  90.00000,   5.00000,  21.75000,  23.15377,  25.15377,  23.15377,  21.00000,  19.00000,  21.00000,  12.57689,   5.43066
289010.35726,186408.63077,102601.72649,  21.70000,  90.00000,   5.00000,  22.00000,  24.07627,  26.07627,  24.07627,  21.00000,  19.00000,  21.00000,  13.03813,   6.81440
252608.02956,119084.16747,133523.86210,  21.55000,  90.00000,   5.00000,  22.25000,  23.08328,  25.08328,  23.08328,  21.00000,  19.00000,  21.00000,  12.54164,   5.32492
273888.59282,117734.27700,156154.31582,  21.40000,  90.00000,   5.00000,  22.50000,  22.24976,  24.24976,  22.24976,  21.00000,  19.00000,  21.00000,  12.12488,   4.07464
208386.31635,119081.41777,89304.89859,  21.25000,  90.00000,   5.00000,  22.75000,  23.93098,  25.93098,  23.93098,  21.00000,  19.00000,  21.00000,  12.96549,   6.59647
256429.95555,118099.22494,138330.73061,  21.10000,  90.00000,   5.00000,  23.00000,  22.38773,  24.38773,  22.38773,  21.00000,  19.00000,  21.00000,  12.19386,   4.28159
130463.00337,81038.58436,49424.41900,  20.97500,  90.00000,   5.00000,  23.25000,  25.12723,  27.12723,  25.12723,  21.00000,  19.00000,  21.00000,  13.56361,   8.39084
215185.52272,81071.01209,134114.51063,  20.85000,  90.00000,   5.00000,  23.50000,  22.50712,  24.50712,  22.50712,  21.00000,  19.00000,  21.00000,  12.25356,   4.46068
112346.52111,81041.73422,31304.78689,  20.72500,  90.00000,   5.00000,  23.75000,  25.66923,  27.66923,  25.66923,  21.00000,  19.00000,  21.00000,  13.83461,   9.20384
161363.09521,81194.17748,80168.91774,  20.60000,  90.00000,   5.00000,  24.00000,  24.13839,  26.13839,  24.13839,  21.00000,  19.00000,  21.00000,  13.06919,   6.90758
111534.83341,73637.67934,37897.15407,  20.60000,  90.75000,   6.00000,   0.25000,  31.91228,  31.91228,  25.91228,  16.00000,  16.00000,  21.00000,  13.95614,   9.56842
129237.92774,73688.36100,55549.56674,  20.60000,  91.50000,   6.00000,   0.50000,  28.76688,  28.76688,  22.76688,  16.00000,  16.00000,  21.00000,  12.38344,   4.85032
108224.35559,73819.19792,34405.15768,  20.60000,  92.25000,   6.00000,   0.75000,  31.28316,  31.28316,  25.28316,  16.00000,  16.00000,  21.00000,  13.64158,   8.62474
108523.32419,73834.54856,34688.77563,  20.60000,  93.00000,   6.00000,   1.00000,  31.33843,  31.33843,  25.33843,  16.00000,  16.00000,  21.00000,  13.66922,   8.70765
101279.48267,65919.61321,35359.86946,  20.60000,  94.00000,   6.00000,   1.25000,  31.27359,  31.27359,  25.27359,  16.00000,  16.00000,  21.00000,  13.63679,   8.61038
197464.26795,65921.23670,131543.03125,  20.60000,  95.00000,   6.00000,   1.50000,  29.23425,  29.23425,  23.23425,  16.00000,  16.00000,  21.00000,  12.61713,   5.55138
126060.93415,65867.84660,60193.08755,  20.60000,  96.00000,   6.00000,   1.75000,  31.14495,  31.14495,  25.14495,  16.00000,  16.00000,  21.00000,  13.57247,   8.41742
102142.71770,65763.83906,36378.87864,  20.60000,  97.00000,   6.00000,   2.00000,  30.80758,  30.80758,  24.80758,  16.00000,  16.00000,  21.00000,  13.40379,   7.91137
203130.85613,65896.01013,137234.84600,  20.60000,  97.00000,   6.00000,   2.25000,  28.92666,  28.92666,  22.92666,  16.00000,  16.00000,  21.00000,  12.46333,   5.08999
157576.39562,65705.94542,91870.45020,  20.60000,  97.00000,   6.00000,   2.50000,  29.99540,  29.99540,  23.99540,  16.00000,  16.00000,  21.00000,  12.99770,   6.69310
119798.81174,65743.53419,54055.27755,  20.60000,  97.00000,   6.00000,   2.75000,  28.36214,  28.36214,  22.36214,  16.00000,  16.00000,  21.00000,  12.18107,   4.24321
98216.08678,65876.51740,32339.56938,  20.60000,  97.00000,   6.00000,   3.00000,  31.76859,  31.76859,  25.76859,  16.00000,  16.00000,  21.00000,  13.88429,   9.35288
146722.34301,73331.06833,73391.27468,  20.60000,  97.00000,   6.00000,   3.25000,  30.25299,  30.25299,  24.25299,  16.00000,  16.00000,  21.00000,  13.12650,   7.07949
180768.67844,73186.10095,107582.57750,  20.60000,  97.00000,   6.00000,   3.50000,  29.71098,  29.71098,  23.71098,  16.00000,  16.00000,  21.00000,  12.85549,   6.26647
114630.57940,73171.33795,41459.24145,  20.60000,  97.00000,   6.00000,   3.75000,  29.73973,  29.73973,  23.73973,  16.00000,  16.00000,  21.00000,  12.86987,   6.30960
209613.05171,73291.92000,136321.13170,  20.60000,  97.00000,   6.00000,   4.00000,  28.70473,  28.70473,  22.70473,  16.00000,  16.00000,  21.00000,  12.35237,   4.75710
144020.86155,100621.83012,43399.03143,  20.60000,  97.00000,   6.00000,   4.25000,  31.49560,  31.49560,  25.49560,  16.00000,  16.00000,  21.00000,  13.74780,   8.94341
136259.24824,100679.24537,35580.00287,  20.60000,  97.00000,   6.00000,   4.50000,  30.79953,  30.79953,  24.79953,  16.00000,  16.00000,  21.00000,  13.39977,   7.89930
115379.17774,84053.03072,31326.14702,  20.60000,  97.00000,   6.00000,   4.75000,  31.99151,  31.99151,  25.99151,  16.00000,  16.00000,  21.00000,  13.99576,   9.68727
252112.58844,84081.91476,168030.67367,  20.60000,  97.00000,   6.00000,   5.00000,  28.19557,  28.19557,  22.19557,  16.00000,  16.00000,  21.00000,  12.09779,   3.99336
298829.61711,181535.23931,117294.37780,  20.60000,  97.00000,   6.00000,   5.25000,  28.93480,  28.93480,  22.93480,  16.00000,  16.00000,  21.00000,  12.46740,   5.10220
229049.05970,181583.84705,47465.21264,  20.60000,  97.00000,   6.00000,   5.50000,  28.99478,  28.99478,  22.99478,  16.00000,  16.00000,  21.00000,  12.49739,   5.19218
227049.98506,181636.83785,45413.14722,  20.60000,  97.00000,   6.00000,   5.75000,  31.44454,  31.44454,  25.44454,  16.00000,  16.00000,  21.00000,  13.72227,   8.86681
261544.64921,181636.83785,79907.81137,  20.60000,  97.00000,   6.00000,   6.00000,  30.60272,  30.60272,  24.60272,  16.00000,  16.00000,  21.00000,  13.30136,   7.60408
298287.63486,238760.37088,59527.26398,  20.72500,  96.00000,   6.00000,   6.25000,  31.39464,  31.39464,  25.39464,  16.00000,  16.00000,  21.00000,  13.69732,   8.79196
357863.35116,238765.19216,119098.15900,  20.85000,  95.00000,   6.00000,   6.50000,  30.01312,  30.01312,  24.01312,  16.00000,  16.00000,  21.00000,  13.00656,   6.71968
394088.22857,238770.01281,155318.21576,  20.97500,  94.00000,   6.00000,   6.75000,  28.76539,  28.76539,  22.76539,  16.00000,  16.00000,  21.00000,  12.38270,   4.84809
354771.62212,238774.83268,115996.78944,  21.10000,  93.00000,   6.00000,   7.00000,  29.46852,  29.46852,  23.46852,  16.00000,  16.00000,  21.00000,  12.73426,   5.90279
316848.83727,196504.11823,120344.71904,  21.25000,  93.00000,   6.00000,   7.25000,  29.24639,  29.24639,  23.24639,  16.00000,  16.00000,  21.00000,  12.62320,   5.56959
310479.19004,196509.89941,113969.29064,  21.40000,  93.00000,   6.00000,   7.50000,  23.44172,  25.44172,  23.44172,  21.00000,  19.00000,  21.00000,  12.72086,   5.86258
323691.54961,196477.18253,127214.36708,  21.55000,  93.00000,   6.00000,   7.75000,  23.08271,  25.08271,  23.08271,  21.00000,  19.00000,  21.00000,  12.54136,   5.32407
341354.50864,195341.77079,146012.73784,  21.70000,  93.00000,   6.00000,   8.00000,  22.56062,  24.56062,  22.56062,  21.00000,  19.00000,  21.00000,  12.28031,   4.54093
276397.11349,167153.74906,109243.36443,  21.70000,  93.00000,   6.00000,   8.25000,  23.49218,  25.49218,  23.49218,  21.00000,  19.00000,  21.00000,  12.74609,   5.93827
219419.20898,167160.72619,52258.48279,  21.70000,  93.00000,   6.00000,   8.50000,  25.27763,  27.27763,  25.27763,  21.00000,  19.00000,  21.00000,  13.63882,   8.61645
284704.07711,167160.37622,117543.70088,  21.70000,  93.00000,   6.00000,   8.75000,  23.70677,  25.70677,  23.70677,  21.00000,  19.00000,  21.00000,  12.85339,   6.26016
227698.72156,167150.16803,60548.55353,  21.70000,  93.00000,   6.00000,   9.00000,  25.34574,  27.34574,  25.34574,  21.00000,  19.00000,  21.00000,  13.67287,   8.71860
301347.20915,118485.42974,182861.77942,  21.82500,  92.25000,   6.00000,   9.25000,  22.37579,  24.37579,  22.37579,  21.00000,  19.00000,  21.00000,  12.18790,   4.26369
168354.87954,118468.44412,49886.43542,  21.95000,  91.50000,   6.00000,   9.50000,  25.69063,  27.69063,  25.69063,  21.00000,  19.00000,  21.00000,  13.84531,   9.23594
214446.11155,118519.65528,95926.45627,  22.07500,  90.75000,   6.00000,   9.75000,  24.64586,  26.64586,  24.64586,  21.00000,  19.00000,  21.00000,  13.32293,   7.66879
251141.51566,118516.64493,132624.87072,  22.20000,  90.00000,   6.00000,  10.00000,  23.67753,  25.67753,  23.67753,  21.00000,  19.00000,  21.00000,  12.83876,   6.21629
231915.35331,119665.18840,112250.16491,  22.20000,  91.00000,   6.00000,  10.25000,  24.09906,  26.09906,  24.09906,  21.00000,  19.00000,  21.00000,  13.04953,   6.84859
278132.04766,118341.34829,159790.69937,  22.20000,  92.00000,   6.00000,  10.50000,  22.77872,  24.77872,  22.77872,  21.00000,  19.00000,  21.00000,  12.38936,   4.86808
228660.92212,119719.75753,108941.16458,  22.20000,  93.00000,   6.00000,  10.75000,  23.87689,  25.87689,  23.87689,  21.00000,  19.00000,  21.00000,  12.93844,   6.51533
186857.91208,119031.41847,67826.49362,  22.20000,  94.00000,   6.00000,  11.00000,  25.09076,  27.09076,  25.09076,  21.00000,  19.00000,  21.00000,  13.54538,   8.33614
268554.02310,118501.98661,150052.03649,  22.35000,  93.00000,   6.00000,  11.25000,  23.16206,  25.16206,  23.16206,  21.00000,  19.00000,  21.00000,  12.58103,   5.44309
179264.80999,118467.26418,60797.54581,  22.50000,  92.00000,   6.00000,  11.50000,  25.40547,  27.40547,  25.40547,  21.00000,  19.00000,  21.00000,  13.70273,   8.80820
255575.64338,118516.20001,137059.44337,  22.65000,  91.00000,   6.00000,  11.75000,  23.36754,  25.36754,  23.36754,  21.00000,  19.00000,  21.00000,  12.68377,   5.75130
250055.38860,118477.99188,131577.39671,  22.80000,  90.00000,   6.00000,  12.00000,  23.46407,  25.46407,  23.46407,  21.00000,  19.00000,  21.00000,  12.73203,   5.89610
186315.53714,108770.82717,77544.70998,  22.92500,  90.00000,   6.00000,  12.25000,  25.08277,  27.08277,  25.08277,  21.00000,  19.00000,  21.00000,  13.54139,   8.32416
188673.02667,108788.94476,79884.08191,  23.05000,  90.00000,   6.00000,  12.50000,  25.27109,  27.27109,  25.27109,  21.00000,  19.00000,  21.00000,  13.63554,   8.60663
197418.54889,108789.95677,88628.59212,  23.17500,  90.00000,   6.00000,  12.75000,  25.33459,  27.33459,  25.33459,  21.00000,  19.00000,  21.00000,  13.66729,   8.70188
206823.06198,108788.76135,98034.30063,  23.30000,  90.00000,   6.00000,  13.00000,  25.40157,  27.40157,  25.40157,  21.00000,  19.00000,  21.00000,  13.70079,   8.80236
219627.67928,108803.73967,110823.93962,  23.45000,  89.25000,   6.00000,  13.25000,  25.18901,  27.18901,  25.18901,  21.00000,  19.00000,  21.00000,  13.59451,   8.48352
335715.49825,108801.83097,226913.66728,  23.60000,  88.50000,   6.00000,  13.50000,  22.18016,  24.18016,  22.18016,  21.00000,  19.00000,  21.00000,  12.09008,   3.97025
173233.40550,108761.35075,64472.05475,  23.75000,  87.75000,   6.00000,  13.75000,  25.93637,  27.93637,  25.93637,  21.00000,  19.00000,  21.00000,  13.96818,   9.60455
315280.54432,108812.40711,206468.13722,  23.90000,  87.00000,   6.00000,  14.00000,  22.16994,  24.16994,  22.16994,  21.00000,  19.00000,  21.00000,  12.08497,   3.95491
167323.58503,108757.24403,58566.34100,  24.02500,  86.50000,   6.00000,  14.25000,  25.89723,  27.89723,  25.89723,  21.00000,  19.00000,  21.00000,  13.94862,   9.54585
313093.84166,108808.41133,204285.43032,  24.15000,  86.00000,   6.00000,  14.50000,  22.11556,  24.11556,  22.11556,  21.00000,  19.00000,  21.00000,  12.05778,   3.87334
197393.59313,108764.31223,88629.28091,  24.27500,  85.50000,   6.00000,  14.75000,  24.80962,  26.80962,  24.80962,  21.00000,  19.00000,  21.00000,  13.40481,   7.91443
232059.87740,108807.53419,123252.34321,  24.40000,  85.00000,   6.00000,  15.00000,  23.89971,  25.89971,  23.89971,  21.00000,  19.00000,  21.00000,  12.94985,   6.54956
318012.54258,138084.23892,179928.30367,  24.70000,  83.50000,   6.00000,  15.25000,  22.55064,  24.55064,  22.55064,  21.00000,  19.00000,  21.00000,  12.27532,   4.52596
316019.60857,138072.91223,177946.69634,  25.00000,  82.00000,   6.00000,  15.50000,  22.41438,  24.41438,  22.41438,  21.00000,  19.00000,  21.00000,  12.20719,   4.32157
209672.40676,138078.08928,71594.31748,  25.30000,  80.50000,   6.00000,  15.75000,  25.24396,  27.24396,  25.24396,  21.00000,  19.00000,  21.00000,  13.62198,   8.56594
285187.04731,138142.92684,147044.12046,  25.60000,  79.00000,   6.00000,  16.00000,  23.35712,  25.35712,  23.35712,  21.00000,  19.00000,  21.00000,  12.67856,   5.73568
366285.40005,173066.67851,193218.72154,  25.60000,  78.50000,   6.00000,  16.25000,  22.23508,  24.23508,  22.23508,  21.00000,  19.00000,  21.00000,  12.11754,   4.05261
359543.32734,173040.82224,186502.50510,  25.60000,  78.00000,   6.00000,  16.50000,  22.09717,  24.09717,  22.09717,  21.00000,  19.00000,  21.00000,  12.04859,   3.84576
229326.00748,173038.19460,56287.81288,  25.60000,  77.50000,   6.00000,  16.75000,  25.56826,  27.56826,  25.56826,  21.00000,  19.00000,  21.00000,  13.78413,   9.05239
242840.79145,173112.86410,69727.92734,  25.60000,  77.00000,   6.00000,  17.00000,  25.28440,  27.28440,  25.28440,  21.00000,  19.00000,  21.00000,  13.64220,   8.62660
397661.25797,226898.99518,170762.26278,  25.60000,  77.00000,   6.00000,  17.25000,  23.01379,  25.01379,  23.01379,  21.00000,  19.00000,  21.00000,  12.50690,   5.22069
286585.37528,226843.64862,59741.72666,  25.60000,  77.00000,   6.00000,  17.50000,  25.80213,  27.80213,  25.80213,  21.00000,  19.00000,  21.00000,  13.90106,   9.40319
300882.14324,226910.21242,73971.93082,  25.60000,  77.00000,   6.00000,  17.75000,  25.71486,  27.71486,  25.71486,  21.00000,  19.00000,  21.00000,  13.85743,   9.27229
381215.44142,226909.37373,154306.06769,  25.60000,  77.00000,   6.00000,  18.00000,  24.04350,  26.04350,  24.04350,  21.00000,  19.00000,  21.00000,  13.02175,   6.76525
441110.58581,234144.14289,206966.44291,  25.45000,  77.50000,   6.00000,  18.25000,  22.60042,  24.60042,  22.60042,  21.00000,  19.00000,  21.00000,  12.30021,   4.60064
444242.87853,234112.60024,210130.27829,  25.30000,  78.00000,   6.00000,  18.50000,  22.01183,  24.01183,  22.01183,  21.00000,  19.00000,  21.00000,  12.00592,   3.71775
286805.32787,234095.37569,52709.95218,  25.15000,  78.50000,   6.00000,  18.75000,  25.98243,  27.98243,  25.98243,  21.00000,  19.00000,  21.00000,  13.99121,   9.67364
364350.94011,234169.92591,130181.01420,  25.00000,  79.00000,   6.00000,  19.00000,  23.82957,  25.82957,  23.82957,  21.00000,  19.00000,  21.00000,  12.91479,   6.44436
441902.61688,259485.00344,182417.61345,  24.85000,  79.00000,   6.00000,  19.25000,  22.55461,  24.55461,  22.55461,  21.00000,  19.00000,  21.00000,  12.27730,   4.53191
455020.31669,276205.81192,178814.50477,  24.70000,  79.00000,   6.00000,  19.50000,  22.36344,  24.36344,  22.36344,  21.00000,  19.00000,  21.00000,  12.18172,   4.24517
434376.82102,276199.72567,158177.09535,  24.55000,  79.00000,   6.00000,  19.75000,  22.61860,  24.61860,  22.61860,  21.00000,  19.00000,  21.00000,  12.30930,   4.62790
431234.81385,276199.69054,155035.12331,  24.40000,  79.00000,   6.00000,  20.00000,  22.48451,  24.48451,  22.48451,  21.00000,  19.00000,  21.00000,  12.24225,   4.42676
385930.85238,252503.78360,133427.06878,  24.27500,  80.50000,   6.00000,  20.25000,  23.01527,  25.01527,  23.01527,  21.00000,  19.00000,  21.00000,  12.50764,   5.22291
310534.69806,252514.81246,58019.88561,  24.15000,  82.00000,   6.00000,  20.50000,  25.53004,  27.53004,  25.53004,  21.00000,  19.00000,  21.00000,  13.76502,   8.99506
372710.92656,252552.06321,120158.86334,  24.02500,  83.50000,   6.00000,  20.75000,  23.96391,  25.96391,  23.96391,  21.00000,  19.00000,  21.00000,  12.98196,   6.64587
327925.09956,252533.88400,75391.21556,  23.90000,  85.00000,   6.00000,  21.00000,  25.32467,  27.32467,  25.32467,  21.00000,  19.00000,  21.00000,  13.66234,   8.68701
371245.46709,186469.12512,184776.34197,  23.75000,  85.50000,   6.00000,  21.25000,  22.67555,  24.67555,  22.67555,  21.00000,  19.00000,  21.00000,  12.33778,   4.71333
367873.65538,186421.99709,181451.65829,  23.60000,  86.00000,   6.00000,  21.50000,  22.28796,  24.28796,  22.28796,  21.00000,  19.00000,  21.00000,  12.14398,   4.13193
252130.88677,186410.37494,65720.51183,  23.45000,  86.50000,   6.00000,  21.75000,  25.32206,  27.32206,  25.32206,  21.00000,  19.00000,  21.00000,  13.66103,   8.68309
356321.51355,186452.49280,169869.02076,  23.30000,  87.00000,   6.00000,  22.00000,  22.46505,  24.46505,  22.46505,  21.00000,  19.00000,  21.00000,  12.23253,   4.39758
212779.23343,119055.68791,93723.54552,  22.75000,  87.75000,   6.00000,  22.25000,  24.44855,  26.44855,  24.44855,  21.00000,  19.00000,  21.00000,  13.22427,   7.37282
210281.30664,117750.07977,92531.22687,  22.20000,  88.50000,   6.00000,  22.50000,  24.46972,  26.46972,  24.46972,  21.00000,  19.00000,  21.00000,  13.23486,   7.40458
194106.97915,119125.49738,74981.48177,  21.65000,  89.25000,   6.00000,  22.75000,  24.91419,  26.91419,  24.91419,  21.00000,  19.00000,  21.00000,  13.45709,   8.07128
277063.07615,118108.26756,158954.80859,  21.10000,  90.00000,   6.00000,  23.00000,  22.52847,  24.52847,  22.52847,  21.00000,  19.00000,  21.00000,  12.26423,   4.49270
208050.19174,81046.00288,127004.18885,  21.37500,  91.00000,   6.00000,  23.25000,  23.03399,  25.03399,  23.03399,  21.00000,  19.00000,  21.00000,  12.51700,   5.25099
168515.28087,81067.91686,87447.36401,  21.65000,  92.00000,   6.00000,  23.50000,  24.20851,  26.20851,  24.20851,  21.00000,  19.00000,  21.00000,  13.10425,   7.01276
131340.07514,81065.25123,50274.82391,  21.92500,  93.00000,   6.00000,  23.75000,  23.16144,  25.16144,  23.16144,  21.00000,  19.00000,  21.00000,  12.58072,   5.44217
240203.61883,81217.61695,158986.00188,  22.20000,  94.00000,   6.00000,  24.00000,  22.22267,  24.22267,  22.22267,  21.00000,  19.00000,  21.00000,  12.11134,   4.03401
134891.10364,83205.73093,51685.37271,  22.07500,  93.75000,   7.00000,   0.25000,  31.30353,  31.30353,  25.30353,  16.00000,  16.00000,  21.00000,  13.65176,   8.65529
118991.77631,83278.43466,35713.34165,  21.95000,  93.50000,   7.00000,   0.50000,  31.02161,  31.02161,  25.02161,  16.00000,  16.00000,  21.00000,  13.51081,   8.23242
205468.96923,83412.27051,122056.69871,  21.82500,  93.25000,   7.00000,   0.75000,  29.43628,  29.43628,  23.43628,  16.00000,  16.00000,  21.00000,  12.71814,   5.85443
218259.59855,83225.22960,135034.36895,  21.70000,  93.00000,   7.00000,   1.00000,  28.76555,  28.76555,  22.76555,  16.00000,  16.00000,  21.00000,  12.38277,   4.84832
116239.18023,65754.00534,50485.17489,  21.27500,  93.00000,   7.00000,   1.25000,  28.58652,  28.58652,  22.58652,  16.00000,  16.00000,  21.00000,  12.29326,   4.57977
101635.77759,65888.36894,35747.40864,  20.85000,  93.00000,   7.00000,   1.50000,  30.40753,  30.40753,  24.40753,  16.00000,  16.00000,  21.00000,  13.20376,   7.31129
98061.51994,65913.44218,32148.07775,  20.42500,  93.00000,   7.00000,   1.75000,  31.53802,  31.53802,  25.53802,  16.00000,  16.00000,  21.00000,  13.76901,   9.00704
97597.83136,65910.08449,31687.74687,  20.00000,  93.00000,   7.00000,   2.00000,  31.67888,  31.67888,  25.67888,  16.00000,  16.00000,  21.00000,  13.83944,   9.21831
101391.74710,65909.55986,35482.18724,  19.85000,  93.00000,   7.00000,   2.25000,  30.55813,  30.55813,  24.55813,  16.00000,  16.00000,  21.00000,  13.27906,   7.53719
