TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
185076.62543,65908.61727,119168.00816,  19.70000,  93.00000,   7.00000,   2.50000,  28.68438,  28.68438,  22.68438,  16.00000,  16.00000,  21.00000,  12.34219,   4.72657
112397.50929,65867.39616,46530.11313,  19.55000,  93.00000,   7.00000,   2.75000,  31.14156,  31.14156,  25.14156,  16.00000,  16.00000,  21.00000,  13.57078,   8.41234
110969.68401,65742.16386,45227.52015,  19.40000,  93.00000,   7.00000,   3.00000,  28.83584,  28.83584,  22.83584,  16.00000,  16.00000,  21.00000,  12.41792,   4.95376
171636.52505,72497.95157,99138.57348,  19.27500,  94.00000,   7.00000,   3.25000,  29.38125,  29.38125,  23.38125,  16.00000,  16.00000,  21.00000,  12.69062,   5.77187
110159.86561,72309.90536,37849.96024,  19.15000,  95.00000,   7.00000,   3.50000,  31.89541,  31.89541,  25.89541,  16.00000,  16.00000,  21.00000,  13.94771,   9.54312
119838.70644,72354.12767,47484.57877,  19.02500,  96.00000,   7.00000,   3.75000,  28.85689,  28.85689,  22.85689,  16.00000,  16.00000,  21.00000,  12.42845,   4.98534
208536.56936,72478.08439,136058.48497,  18.90000,  97.00000,   7.00000,   4.00000,  28.30975,  28.30975,  22.30975,  16.00000,  16.00000,  21.00000,  12.15487,   4.16462
160417.28415,84481.42357,75935.86058,  19.02500,  97.00000,   7.00000,   4.25000,  30.03075,  30.03075,  24.03075,  16.00000,  16.00000,  21.00000,  13.01537,   6.74612
128616.39556,84530.60962,44085.78594,  19.15000,  97.00000,   7.00000,   4.50000,  28.66395,  28.66395,  22.66395,  16.00000,  16.00000,  21.00000,  12.33198,   4.69593
100156.28836,67918.56480,32237.72357,  19.27500,  97.00000,   7.00000,   4.75000,  31.47459,  31.47459,  25.47459,  16.00000,  16.00000,  21.00000,  13.73729,   8.91188
182493.42147,67963.92707,114529.49441,  19.40000,  97.00000,   7.00000,   5.00000,  28.96087,  28.96087,  22.96087,  16.00000,  16.00000,  21.00000,  12.48043,   5.14130
275170.17093,148431.16241,126739.00853,  19.70000,  96.00000,   7.00000,   5.25000,  28.29706,  28.29706,  22.29706,  16.00000,  16.00000,  21.00000,  12.14853,   4.14558
193781.31714,148485.92763,45295.38951,  20.00000,  95.00000,   7.00000,   5.50000,  28.66917,  28.66917,  22.66917,  16.00000,  16.00000,  21.00000,  12.33458,   4.70375
203655.64511,148562.36819,55093.27692,  20.30000,  94.00000,   7.00000,   5.75000,  30.96240,  30.96240,  24.96240,  16.00000,  16.00000,  21.00000,  13.48120,   8.14359
200518.19481,148562.80015,51955.39466,  20.60000,  93.00000,   7.00000,   6.00000,  31.14791,  31.14791,  25.14791,  16.00000,  16.00000,  21.00000,  13.57396,   8.42187
295309.63741,192221.13964,103088.49777,  20.72500,  94.00000,   7.00000,   6.25000,  29.91074,  29.91074,  23.91074,  16.00000,  16.00000,  21.00000,  12.95537,   6.56611
282137.10973,192211.33659,89925.77314,  20.85000,  95.00000,   7.00000,   6.50000,  30.41057,  30.41057,  24.41057,  16.00000,  16.00000,  21.00000,  13.20529,   7.31586
297796.79614,192213.61374,105583.18241,  20.97500,  96.00000,   7.00000,   6.75000,  30.08356,  30.08356,  24.08356,  16.00000,  16.00000,  21.00000,  13.04178,   6.82534
367924.47031,192208.54207,175715.92824,  21.10000,  97.00000,   7.00000,   7.00000,  28.02439,  28.02439,  22.02439,  16.00000,  16.00000,  21.00000,  12.01219,   3.73658
337603.76782,233105.45155,104498.31627,  21.37500,  97.00000,   7.00000,   7.25000,  29.58209,  29.58209,  23.58209,  16.00000,  16.00000,  21.00000,  12.79104,   6.07313
400898.30212,233128.61519,167769.68693,  21.65000,  97.00000,   7.00000,   7.50000,  22.22037,  24.22037,  22.22037,  21.00000,  19.00000,  21.00000,  12.11018,   4.03055
321130.83151,233086.08315,88044.74836,  21.92500,  97.00000,   7.00000,   7.75000,  24.03823,  26.03823,  24.03823,  21.00000,  19.00000,  21.00000,  13.01912,   6.75735
326456.81089,233135.89931,93320.91158,  22.20000,  97.00000,   7.00000,   8.00000,  24.24821,  26.24821,  24.24821,  21.00000,  19.00000,  21.00000,  13.12411,   7.07232
331409.15346,186447.01936,144962.13410,  22.07500,  97.00000,   7.00000,   8.25000,  22.90938,  24.90938,  22.90938,  21.00000,  19.00000,  21.00000,  12.45469,   5.06407
321614.65573,186403.11745,135211.53829,  21.95000,  97.00000,   7.00000,   8.50000,  23.02373,  25.02373,  23.02373,  21.00000,  19.00000,  21.00000,  12.51187,   5.23560
291495.43641,186404.95037,105090.48603,  21.82500,  97.00000,   7.00000,   8.75000,  24.22838,  26.22838,  24.22838,  21.00000,  19.00000,  21.00000,  13.11419,   7.04258
236940.51277,186406.32835,50534.18442,  21.70000,  97.00000,   7.00000,   9.00000,  25.78800,  27.78800,  25.78800,  21.00000,  19.00000,  21.00000,  13.89400,   9.38200
199233.26121,132271.72002,66961.54118,  22.25000,  95.25000,   7.00000,   9.25000,  25.64871,  27.64871,  25.64871,  21.00000,  19.00000,  21.00000,  13.82436,   9.17307
320005.45669,132304.02527,187701.43142,  22.80000,  93.50000,   7.00000,   9.50000,  22.80806,  24.80806,  22.80806,  21.00000,  19.00000,  21.00000,  12.40403,   4.91208
276575.47664,132273.88805,144301.58859,  23.35000,  91.75000,   7.00000,   9.75000,  23.37767,  25.37767,  23.37767,  21.00000,  19.00000,  21.00000,  12.68884,   5.76651
194862.68346,132298.09991,62564.58356,  23.90000,  90.00000,   7.00000,  10.00000,  25.87066,  27.87066,  25.87066,  21.00000,  19.00000,  21.00000,  13.93533,   9.50599
270304.17820,124451.89874,145852.27947,  24.17500,  86.00000,   7.00000,  10.25000,  23.77173,  25.77173,  23.77173,  21.00000,  19.00000,  21.00000,  12.88587,   6.35760
284694.55641,123090.74524,161603.81118,  24.45000,  82.00000,   7.00000,  10.50000,  23.12079,  25.12079,  23.12079,  21.00000,  19.00000,  21.00000,  12.56040,   5.38119
193737.05998,124577.21666,69159.84333,  24.72500,  78.00000,   7.00000,  10.75000,  25.55837,  27.55837,  25.55837,  21.00000,  19.00000,  21.00000,  13.77918,   9.03755
214856.24210,123894.50970,90961.73239,  25.00000,  74.00000,   7.00000,  11.00000,  25.13341,  27.13341,  25.13341,  21.00000,  19.00000,  21.00000,  13.56671,   8.40012
308530.37425,123305.52395,185224.85030,  24.85000,  75.25000,   7.00000,  11.25000,  22.75592,  24.75592,  22.75592,  21.00000,  19.00000,  21.00000,  12.37796,   4.83388
196702.56688,123246.21347,73456.35342,  24.70000,  76.50000,   7.00000,  11.50000,  25.44535,  27.44535,  25.44535,  21.00000,  19.00000,  21.00000,  13.72268,   8.86803
311112.20694,123307.81219,187804.39475,  24.55000,  77.75000,   7.00000,  11.75000,  22.47240,  24.47240,  22.47240,  21.00000,  19.00000,  21.00000,  12.23620,   4.40860
301338.05493,123240.07657,178097.97837,  24.40000,  79.00000,   7.00000,  12.00000,  22.30578,  24.30578,  22.30578,  21.00000,  19.00000,  21.00000,  12.15289,   4.15866
164425.41925,113529.05883,50896.36042,  24.70000,  77.25000,   7.00000,  12.25000,  25.94898,  27.94898,  25.94898,  21.00000,  19.00000,  21.00000,  13.97449,   9.62347
219050.99860,113584.82534,105466.17327,  25.00000,  75.50000,   7.00000,  12.50000,  24.49136,  26.49136,  24.49136,  21.00000,  19.00000,  21.00000,  13.24568,   7.43704
194242.67864,113578.98057,80663.69807,  25.30000,  73.75000,   7.00000,  12.75000,  25.32875,  27.32875,  25.32875,  21.00000,  19.00000,  21.00000,  13.66438,   8.69313
257138.56453,113586.71843,143551.84610,  25.60000,  72.00000,   7.00000,  13.00000,  23.83911,  25.83911,  23.83911,  21.00000,  19.00000,  21.00000,  12.91955,   6.45866
190783.88723,113583.07973,77200.80750,  25.87500,  71.25000,   7.00000,  13.25000,  25.59335,  27.59335,  25.59335,  21.00000,  19.00000,  21.00000,  13.79668,   9.09003
192579.18386,113607.20275,78971.98112,  26.15000,  70.50000,   7.00000,  13.50000,  25.84293,  27.84293,  25.84293,  21.00000,  19.00000,  21.00000,  13.92146,   9.46439
352671.25377,113610.32760,239060.92617,  26.42500,  69.75000,   7.00000,  13.75000,  22.26708,  24.26708,  22.26708,  21.00000,  19.00000,  21.00000,  12.13354,   4.10063
328643.70373,113564.22218,215079.48154,  26.70000,  69.00000,   7.00000,  14.00000,  22.11363,  24.11363,  22.11363,  21.00000,  19.00000,  21.00000,  12.05682,   3.87045
213807.32058,113557.88465,100249.43593,  26.97500,  68.00000,   7.00000,  14.25000,  24.55629,  26.55629,  24.55629,  21.00000,  19.00000,  21.00000,  13.27814,   7.53443
257413.59431,113604.07800,143809.51631,  27.25000,  67.00000,   7.00000,  14.50000,  23.42318,  25.42318,  23.42318,  21.00000,  19.00000,  21.00000,  12.71159,   5.83477
177881.77315,113591.50762,64290.26553,  27.52500,  66.00000,   7.00000,  14.75000,  25.72821,  27.72821,  25.72821,  21.00000,  19.00000,  21.00000,  13.86411,   9.29232
213589.46175,113620.55000,99968.91176,  27.80000,  65.00000,   7.00000,  15.00000,  25.16835,  27.16835,  25.16835,  21.00000,  19.00000,  21.00000,  13.58418,   8.45253
227037.58187,142897.26514,84140.31673,  27.52500,  66.00000,   7.00000,  15.25000,  25.84158,  27.84158,  25.84158,  21.00000,  19.00000,  21.00000,  13.92079,   9.46238
304981.33374,142914.66808,162066.66567,  27.25000,  67.00000,   7.00000,  15.50000,  24.12256,  26.12256,  24.12256,  21.00000,  19.00000,  21.00000,  13.06128,   6.88384
244176.57925,142882.82801,101293.75124,  26.97500,  68.00000,   7.00000,  15.75000,  25.39961,  27.39961,  25.39961,  21.00000,  19.00000,  21.00000,  13.69981,   8.79942
386723.46536,142909.36030,243814.10506,  26.70000,  69.00000,   7.00000,  16.00000,  22.03477,  24.03477,  22.03477,  21.00000,  19.00000,  21.00000,  12.01739,   3.75216
283237.67478,170481.09833,112756.57645,  26.70000,  68.50000,   7.00000,  16.25000,  24.29175,  26.29175,  24.29175,  21.00000,  19.00000,  21.00000,  13.14588,   7.13763
368710.41611,170537.16630,198173.24981,  26.70000,  68.00000,   7.00000,  16.50000,  22.17851,  24.17851,  22.17851,  21.00000,  19.00000,  21.00000,  12.08926,   3.96777
311994.42475,170491.41276,141503.01199,  26.70000,  67.50000,   7.00000,  16.75000,  23.10301,  25.10301,  23.10301,  21.00000,  19.00000,  21.00000,  12.55151,   5.35452
291106.29517,170514.32406,120591.97111,  26.70000,  67.00000,   7.00000,  17.00000,  23.67643,  25.67643,  23.67643,  21.00000,  19.00000,  21.00000,  12.83822,   6.21465
356163.02807,236792.38138,119370.64669,  26.55000,  67.50000,   7.00000,  17.25000,  23.83897,  25.83897,  23.83897,  21.00000,  19.00000,  21.00000,  12.91948,   6.45845
384283.51243,236793.72603,147489.78640,  26.40000,  68.00000,   7.00000,  17.50000,  23.17824,  25.17824,  23.17824,  21.00000,  19.00000,  21.00000,  12.58912,   5.46735
286671.29633,236778.34178,49892.95455,  26.25000,  68.50000,   7.00000,  17.75000,  25.97988,  27.97988,  25.97988,  21.00000,  19.00000,  21.00000,  13.98994,   9.66983
414376.74777,236836.28695,177540.46082,  26.10000,  69.00000,   7.00000,  18.00000,  22.86994,  24.86994,  22.86994,  21.00000,  19.00000,  21.00000,  12.43497,   5.00491
421053.54994,231537.34919,189516.20075,  25.82500,  70.75000,   7.00000,  18.25000,  22.29256,  24.29256,  22.29256,  21.00000,  19.00000,  21.00000,  12.14628,   4.13884
281931.16833,231512.35036,50418.81797,  25.55000,  72.50000,   7.00000,  18.50000,  25.96682,  27.96682,  25.96682,  21.00000,  19.00000,  21.00000,  13.98341,   9.65023
406015.57353,231573.26721,174442.30633,  25.27500,  74.25000,   7.00000,  18.75000,  22.70149,  24.70149,  22.70149,  21.00000,  19.00000,  21.00000,  12.35074,   4.75223
384277.26769,231507.82381,152769.44388,  25.00000,  76.00000,   7.00000,  19.00000,  22.93066,  24.93066,  22.93066,  21.00000,  19.00000,  21.00000,  12.46533,   5.09598
430876.00072,242776.84241,188099.15831,  24.85000,  77.50000,   7.00000,  19.25000,  22.01145,  24.01145,  22.01145,  21.00000,  19.00000,  21.00000,  12.00573,   3.71718
329900.07763,259503.95691,70396.12072,  24.70000,  79.00000,   7.00000,  19.50000,  25.08939,  27.08939,  25.08939,  21.00000,  19.00000,  21.00000,  13.54469,   8.33408
434497.47335,259563.52599,174933.94736,  24.55000,  80.50000,   7.00000,  19.75000,  22.32183,  24.32183,  22.32183,  21.00000,  19.00000,  21.00000,  12.16092,   4.18275
382446.59362,259507.72395,122938.86967,  24.40000,  82.00000,   7.00000,  20.00000,  23.43200,  25.43200,  23.43200,  21.00000,  19.00000,  21.00000,  12.71600,   5.84800
306224.86067,249758.74847,56466.11220,  24.27500,  82.75000,   7.00000,  20.25000,  25.57872,  27.57872,  25.57872,  21.00000,  19.00000,  21.00000,  13.78936,   9.06808
340423.27625,249785.18353,90638.09272,  24.15000,  83.50000,   7.00000,  20.50000,  24.92736,  26.92736,  24.92736,  21.00000,  19.00000,  21.00000,  13.46368,   8.09103
423077.17824,249776.00321,173301.17503,  24.02500,  84.25000,   7.00000,  20.75000,  22.94462,  24.94462,  22.94462,  21.00000,  19.00000,  21.00000,  12.47231,   5.11694
416404.83831,249738.83724,166666.00107,  23.90000,  85.00000,   7.00000,  21.00000,  22.77796,  24.77796,  22.77796,  21.00000,  19.00000,  21.00000,  12.38898,   4.86694
256742.48133,196339.11196,60403.36937,  23.75000,  86.25000,   7.00000,  21.25000,  25.58299,  27.58299,  25.58299,  21.00000,  19.00000,  21.00000,  13.79149,   9.07448
314694.90594,196371.79102,118323.11492,  23.60000,  87.50000,   7.00000,  21.50000,  24.12096,  26.12096,  24.12096,  21.00000,  19.00000,  21.00000,  13.06048,   6.88145
282187.71812,196351.65562,85836.06249,  23.45000,  88.75000,   7.00000,  21.75000,  25.12375,  27.12375,  25.12375,  21.00000,  19.00000,  21.00000,  13.56188,   8.38563
395583.78496,196360.05452,199223.73044,  23.30000,  90.00000,   7.00000,  22.00000,  22.30917,  24.30917,  22.30917,  21.00000,  19.00000,  21.00000,  12.15458,   4.16375
212437.06113,123450.94387,88986.11727,  23.30000,  89.25000,   7.00000,  22.25000,  24.71871,  26.71871,  24.71871,  21.00000,  19.00000,  21.00000,  13.35935,   7.77806
284998.63205,122152.20993,162846.42212,  23.30000,  88.50000,   7.00000,  22.50000,  22.56982,  24.56982,  22.56982,  21.00000,  19.00000,  21.00000,  12.28491,   4.55474
195778.40846,123569.66024,72208.74822,  23.30000,  87.75000,   7.00000,  22.75000,  24.96061,  26.96061,  24.96061,  21.00000,  19.00000,  21.00000,  13.48031,   8.14092
284444.78444,122553.87634,161890.90810,  23.30000,  87.00000,   7.00000,  23.00000,  22.48775,  24.48775,  22.48775,  21.00000,  19.00000,  21.00000,  12.24387,   4.43162
137428.03839,83269.35417,54158.68422,  23.02500,  87.75000,   7.00000,  23.25000,  25.24693,  27.24693,  25.24693,  21.00000,  19.00000,  21.00000,  13.62346,   8.57039
213885.57523,83312.51673,130573.05851,  22.75000,  88.50000,   7.00000,  23.50000,  22.96322,  24.96322,  22.96322,  21.00000,  19.00000,  21.00000,  12.48161,   5.14484
114978.43204,83278.44217,31699.98987,  22.47500,  89.25000,   7.00000,  23.75000,  25.87324,  27.87324,  25.87324,  21.00000,  19.00000,  21.00000,  13.93662,   9.50986
206522.08526,83424.09002,123097.99525,  22.20000,  90.00000,   7.00000,  24.00000,  23.43064,  25.43064,  23.43064,  21.00000,  19.00000,  21.00000,  12.71532,   5.84597
195279.46242,92457.73533,102821.72710,  21.92500,  88.50000,   1.00000,   0.25000,  29.73252,  29.73252,  23.73252,  16.00000,  16.00000,  21.00000,  12.86626,   6.29877
129563.48717,92497.04868,37066.43849,  21.65000,  87.00000,   1.00000,   0.50000,  30.49436,  30.49436,  24.49436,  16.00000,  16.00000,  21.00000,  13.24718,   7.44154
126575.62325,92636.04759,33939.57566,  21.37500,  85.50000,   1.00000,   0.75000,  31.14981,  31.14981,  25.14981,  16.00000,  16.00000,  21.00000,  13.57490,   8.42471
215998.11033,92638.88087,123359.22946,  21.10000,  84.00000,   1.00000,   1.00000,  28.83137,  28.83137,  22.83137,  16.00000,  16.00000,  21.00000,  12.41569,   4.94706
118457.11168,75005.79489,43451.31679,  20.82500,  84.75000,   1.00000,   1.25000,  31.41823,  31.41823,  25.41823,  16.00000,  16.00000,  21.00000,  13.70911,   8.82734
114010.56132,74996.22846,39014.33287,  20.55000,  85.50000,   1.00000,   1.50000,  30.04343,  30.04343,  24.04343,  16.00000,  16.00000,  21.00000,  13.02172,   6.76515
106221.34369,75125.37567,31095.96802,  20.27500,  86.25000,   1.00000,   1.75000,  31.94862,  31.94862,  25.94862,  16.00000,  16.00000,  21.00000,  13.97431,   9.62293
108529.61631,75135.35008,33394.26622,  20.00000,  87.00000,   1.00000,   2.00000,  31.25355,  31.25355,  25.25355,  16.00000,  16.00000,  21.00000,  13.62678,   8.58033
114067.11237,75133.55366,38933.55871,  19.72500,  88.50000,   1.00000,   2.25000,  30.05908,  30.05908,  24.05908,  16.00000,  16.00000,  21.00000,  13.02954,   6.78862
203916.42237,75130.96886,128785.45351,  19.45000,  90.00000,   1.00000,   2.50000,  28.64710,  28.64710,  22.64710,  16.00000,  16.00000,  21.00000,  12.32355,   4.67064
121390.23380,75083.04605,46307.18775,  19.17500,  91.50000,   1.00000,   2.75000,  31.43577,  31.43577,  25.43577,  16.00000,  16.00000,  21.00000,  13.71789,   8.85366
119154.53788,74969.79815,44184.73973,  18.90000,  93.00000,   1.00000,   3.00000,  29.07113,  29.07113,  23.07113,  16.00000,  16.00000,  21.00000,  12.53557,   5.30670
186603.63601,81720.83134,104882.80468,  18.75000,  94.00000,   1.00000,   3.25000,  29.23573,  29.23573,  23.23573,  16.00000,  16.00000,  21.00000,  12.61787,   5.55360
121762.38584,81531.89764,40230.48820,  18.60000,  95.00000,   1.00000,   3.50000,  31.86203,  31.86203,  25.86203,  16.00000,  16.00000,  21.00000,  13.93101,   9.49304
119209.41997,81571.56229,37637.85769,  18.45000,  96.00000,   1.00000,   3.75000,  30.04457,  30.04457,  24.04457,  16.00000,  16.00000,  21.00000,  13.02229,   6.76686
220181.78142,81693.95741,138487.82401,  18.30000,  97.00000,   1.00000,   4.00000,  28.11444,  28.11444,  22.11444,  16.00000,  16.00000,  21.00000,  12.05722,   3.87166
136817.61907,93695.43708,43122.18199,  18.17500,  97.00000,   1.00000,   4.25000,  31.55019,  31.55019,  25.55019,  16.00000,  16.00000,  21.00000,  13.77510,   9.02529
135984.10760,93745.62447,42238.48313,  18.05000,  97.00000,   1.00000,   4.50000,  29.02714,  29.02714,  23.02714,  16.00000,  16.00000,  21.00000,  12.51357,   5.24072
170457.11025,77125.36746,93331.74279,  17.92500,  97.00000,   1.00000,   4.75000,  29.44583,  29.44583,  23.44583,  16.00000,  16.00000,  21.00000,  12.72292,   5.86875
160559.02473,76941.69046,83617.33427,  17.80000,  97.00000,   1.00000,   5.00000,  29.62327,  29.62327,  23.62327,  16.00000,  16.00000,  21.00000,  12.81163,   6.13490
184325.34696,148406.43201,35918.91495,  18.20000,  95.25000,   1.00000,   5.25000,  30.00551,  30.00551,  24.00551,  16.00000,  16.00000,  21.00000,  13.00275,   6.70826
237431.58288,148523.68563,88907.89724,  18.60000,  93.50000,   1.00000,   5.50000,  29.72859,  29.72859,  23.72859,  16.00000,  16.00000,  21.00000,  12.86429,   6.29288
220948.21003,148527.14648,72421.06355,  19.00000,  91.75000,   1.00000,   5.75000,  30.29398,  30.29398,  24.29398,  16.00000,  16.00000,  21.00000,  13.14699,   7.14097
180506.05004,148534.73252,31971.31751,  19.40000,  90.00000,   1.00000,   6.00000,  31.69504,  31.69504,  25.69504,  16.00000,  16.00000,  21.00000,  13.84752,   9.24256
267723.37096,201451.77127,66271.59969,  19.82500,  87.75000,   1.00000,   6.25000,  30.83765,  30.83765,  24.83765,  16.00000,  16.00000,  21.00000,  13.41883,   7.95648
305367.81338,201432.27095,103935.54244,  20.25000,  85.50000,   1.00000,   6.50000,  29.75466,  29.75466,  23.75466,  16.00000,  16.00000,  21.00000,  12.87733,   6.33199
313632.59867,201438.92376,112193.67491,  20.67500,  83.25000,   1.00000,   6.75000,  29.46667,  29.46667,  23.46667,  16.00000,  16.00000,  21.00000,  12.73333,   5.90000
346287.69619,201445.10140,144842.59479,  21.10000,  81.00000,   1.00000,   7.00000,  28.27690,  28.27690,  22.27690,  16.00000,  16.00000,  21.00000,  12.13845,   4.11534
375663.11206,233149.79708,142513.31498,  21.65000,  78.50000,   1.00000,   7.25000,  28.08892,  28.08892,  22.08892,  16.00000,  16.00000,  21.00000,  12.04446,   3.83339
273605.88915,233158.53741,40447.35174,  22.20000,  76.00000,   1.00000,   7.50000,  25.62561,  27.62561,  25.62561,  21.00000,  19.00000,  21.00000,  13.81281,   9.13842
351050.59344,233169.56224,117881.03120,  22.75000,  73.50000,   1.00000,   7.75000,  23.35306,  25.35306,  23.35306,  21.00000,  19.00000,  21.00000,  12.67653,   5.72959
343810.99921,233177.49232,110633.50690,  23.30000,  71.00000,   1.00000,   8.00000,  23.58891,  25.58891,  23.58891,  21.00000,  19.00000,  21.00000,  12.79445,   6.08336
278158.20247,177253.64106,100904.56142,  23.72500,  69.25000,   1.00000,   8.25000,  24.10473,  26.10473,  24.10473,  21.00000,  19.00000,  21.00000,  13.05236,   6.85709
268902.85450,177259.72363,91643.13087,  24.15000,  67.50000,   1.00000,   8.50000,  24.57497,  26.57497,  24.57497,  21.00000,  19.00000,  21.00000,  13.28749,   7.56246
291404.40526,177266.64686,114137.75840,  24.57500,  65.75000,   1.00000,   8.75000,  24.09769,  26.09769,  24.09769,  21.00000,  19.00000,  21.00000,  13.04884,   6.84653
320016.69948,177272.10056,142744.59892,  25.00000,  64.00000,   1.00000,   9.00000,  23.31591,  25.31591,  23.31591,  21.00000,  19.00000,  21.00000,  12.65796,   5.67387
318632.52466,132353.99098,186278.53369,  25.27500,  63.50000,   1.00000,   9.25000,  22.16142,  24.16142,  22.16142,  21.00000,  19.00000,  21.00000,  12.08071,   3.94213
189611.18122,132299.10894,57312.07227,  25.55000,  63.00000,   1.00000,   9.50000,  25.64366,  27.64366,  25.64366,  21.00000,  19.00000,  21.00000,  13.82183,   9.16549
292094.11537,132381.02833,159713.08703,  25.82500,  62.50000,   1.00000,   9.75000,  22.80903,  24.80903,  22.80903,  21.00000,  19.00000,  21.00000,  12.40452,   4.91355
255544.93292,132325.85350,123219.07941,  26.10000,  62.00000,   1.00000,  10.00000,  23.63690,  25.63690,  23.63690,  21.00000,  19.00000,  21.00000,  12.81845,   6.15535
302531.96392,129040.33262,173491.63130,  26.37500,  61.00000,   1.00000,  10.25000,  22.35121,  24.35121,  22.35121,  21.00000,  19.00000,  21.00000,  12.17561,   4.22682
186218.26982,127676.92302,58541.34680,  26.65000,  60.00000,   1.00000,  10.50000,  25.59548,  27.59548,  25.59548,  21.00000,  19.00000,  21.00000,  13.79774,   9.09322
219738.86555,129323.92609,90414.93946,  26.92500,  59.00000,   1.00000,  10.75000,  24.82682,  26.82682,  24.82682,  21.00000,  19.00000,  21.00000,  13.41341,   7.94023
191037.87252,128562.90835,62474.96417,  27.20000,  58.00000,   1.00000,  11.00000,  25.79365,  27.79365,  25.79365,  21.00000,  19.00000,  21.00000,  13.89682,   9.39047
272288.53932,127975.13029,144313.40903,  27.62500,  55.75000,   1.00000,  11.25000,  23.98349,  25.98349,  23.98349,  21.00000,  19.00000,  21.00000,  12.99174,   6.67523
309706.24229,127942.36116,181763.88113,  28.05000,  53.50000,   1.00000,  11.50000,  22.92650,  24.92650,  22.92650,  21.00000,  19.00000,  21.00000,  12.46325,   5.08975
223676.19611,127929.69062,95746.50549,  28.47500,  51.25000,   1.00000,  11.75000,  24.86806,  26.86806,  24.86806,  21.00000,  19.00000,  21.00000,  13.43403,   8.00209
219525.13367,127975.56773,91549.56594,  28.90000,  49.00000,   1.00000,  12.00000,  25.09856,  27.09856,  25.09856,  21.00000,  19.00000,  21.00000,  13.54928,   8.34784
223818.16462,109040.16574,114777.99888,  28.90000,  47.75000,   1.00000,  12.25000,  24.67484,  26.67484,  24.67484,  21.00000,  19.00000,  21.00000,  13.33742,   7.71226
239856.56656,109019.51668,130837.04988,  28.90000,  46.50000,   1.00000,  12.50000,  24.18699,  26.18699,  24.18699,  21.00000,  19.00000,  21.00000,  13.09350,   6.98049
279656.11786,109007.03304,170649.08482,  28.90000,  45.25000,   1.00000,  12.75000,  23.05046,  25.05046,  23.05046,  21.00000,  19.00000,  21.00000,  12.52523,   5.27569
229594.09720,108983.67686,120610.42034,  28.90000,  44.00000,   1.00000,  13.00000,  23.96046,  25.96046,  23.96046,  21.00000,  19.00000,  21.00000,  12.98023,   6.64069
213818.66040,109015.59336,104803.06704,  28.90000,  43.00000,   1.00000,  13.25000,  24.46994,  26.46994,  24.46994,  21.00000,  19.00000,  21.00000,  13.23497,   7.40491
292880.18298,109023.23463,183856.94835,  28.90000,  42.00000,   1.00000,  13.50000,  22.37807,  24.37807,  22.37807,  21.00000,  19.00000,  21.00000,  12.18903,   4.26710
286405.54186,108980.79855,177424.74331,  28.90000,  41.00000,   1.00000,  13.75000,  22.13897,  24.13897,  22.13897,  21.00000,  19.00000,  21.00000,  12.06948,   3.90845
221348.79655,108979.14030,112369.65625,  28.90000,  40.00000,   1.00000,  14.00000,  23.48693,  25.48693,  23.48693,  21.00000,  19.00000,  21.00000,  12.74347,   5.93040
165581.38526,108989.63428,56591.75098,  28.90000,  40.25000,   1.00000,  14.25000,  25.47188,  27.47188,  25.47188,  21.00000,  19.00000,  21.00000,  13.73594,   8.90781
235318.63542,109010.33388,126308.30154,  28.90000,  40.50000,   1.00000,  14.50000,  23.52679,  25.52679,  23.52679,  21.00000,  19.00000,  21.00000,  12.76340,   5.99019
203260.57165,108993.20148,94267.37016,  28.90000,  40.75000,   1.00000,  14.75000,  24.46792,  26.46792,  24.46792,  21.00000,  19.00000,  21.00000,  13.23396,   7.40188
301804.38538,109008.63181,192795.75357,  28.90000,  41.00000,   1.00000,  15.00000,  22.03523,  24.03523,  22.03523,  21.00000,  19.00000,  21.00000,  12.01761,   3.75284
213056.46919,138240.03507,74816.43412,  28.75000,  41.50000,   1.00000,  15.25000,  24.85269,  26.85269,  24.85269,  21.00000,  19.00000,  21.00000,  13.42635,   7.97904
272322.25492,138309.36166,134012.89326,  28.60000,  42.00000,   1.00000,  15.50000,  23.17523,  25.17523,  23.17523,  21.00000,  19.00000,  21.00000,  12.58762,   5.46285
247843.56251,138271.83808,109571.72443,  28.45000,  42.50000,   1.00000,  15.75000,  23.85918,  25.85918,  23.85918,  21.00000,  19.00000,  21.00000,  12.92959,   6.48876
203878.22688,138283.10297,65595.12391,  28.30000,  43.00000,   1.00000,  16.00000,  25.22716,  27.22716,  25.22716,  21.00000,  19.00000,  21.00000,  13.61358,   8.54073
305166.93661,165957.38930,139209.54731,  28.30000,  42.50000,   1.00000,  16.25000,  23.24226,  25.24226,  23.24226,  21.00000,  19.00000,  21.00000,  12.62113,   5.56339
214485.08194,165918.09170,48566.99024,  28.30000,  42.00000,   1.00000,  16.50000,  25.79818,  27.79818,  25.79818,  21.00000,  19.00000,  21.00000,  13.89909,   9.39727
236165.41632,165979.09303,70186.32330,  28.30000,  41.50000,   1.00000,  16.75000,  25.26226,  27.26226,  25.26226,  21.00000,  19.00000,  21.00000,  13.63113,   8.59340
223986.36241,165965.60909,58020.75332,  28.30000,  41.00000,   1.00000,  17.00000,  25.81737,  27.81737,  25.81737,  21.00000,  19.00000,  21.00000,  13.90868,   9.42605
428229.26387,227622.91597,200606.34790,  28.02500,  42.25000,   1.00000,  17.25000,  22.45983,  24.45983,  22.45983,  21.00000,  19.00000,  21.00000,  12.22992,   4.38975
391251.46657,227545.26627,163706.20030,  27.75000,  43.50000,   1.00000,  17.50000,  22.64082,  24.64082,  22.64082,  21.00000,  19.00000,  21.00000,  12.32041,   4.66123
282445.57954,227547.74668,54897.83287,  27.47500,  44.75000,   1.00000,  17.75000,  25.52738,  27.52738,  25.52738,  21.00000,  19.00000,  21.00000,  13.76369,   8.99107
326475.75371,227605.68638,98870.06733,  27.20000,  46.00000,   1.00000,  18.00000,  24.35834,  26.35834,  24.35834,  21.00000,  19.00000,  21.00000,  13.17917,   7.23751
290362.38787,231588.27789,58774.10998,  26.80000,  46.75000,   1.00000,  18.25000,  25.51909,  27.51909,  25.51909,  21.00000,  19.00000,  21.00000,  13.75954,   8.97863
359851.59983,231598.90549,128252.69433,  26.40000,  47.50000,   1.00000,  18.50000,  23.71163,  25.71163,  23.71163,  21.00000,  19.00000,  21.00000,  12.85581,   6.26744
413718.25058,231554.19222,182164.05836,  26.00000,  48.25000,   1.00000,  18.75000,  22.20244,  24.20244,  22.20244,  21.00000,  19.00000,  21.00000,  12.10122,   4.00366
298686.69464,231508.71915,67177.97548,  25.60000,  49.00000,   1.00000,  19.00000,  24.97446,  26.97446,  24.97446,  21.00000,  19.00000,  21.00000,  13.48723,   8.16169
419285.94413,252056.08676,167229.85737,  25.02500,  52.75000,   1.00000,  19.25000,  22.04054,  24.04054,  22.04054,  21.00000,  19.00000,  21.00000,  12.02027,   3.76081
340982.22392,268733.29428,72248.92964,  24.45000,  56.50000,   1.00000,  19.50000,  24.60077,  26.60077,  24.60077,  21.00000,  19.00000,  21.00000,  13.30038,   7.60115
329046.14795,268773.75421,60272.39374,  23.87500,  60.25000,   1.00000,  19.75000,  25.16591,  27.16591,  25.16591,  21.00000,  19.00000,  21.00000,  13.58296,   8.44887
391817.55277,268766.27824,123051.27453,  23.30000,  64.00000,   1.00000,  20.00000,  23.33669,  25.33669,  23.33669,  21.00000,  19.00000,  21.00000,  12.66835,   5.70504
405237.41708,240491.26260,164746.15448,  22.90000,  66.25000,   1.00000,  20.25000,  22.10662,  24.10662,  22.10662,  21.00000,  19.00000,  21.00000,  12.05331,   3.85993
344456.09412,240457.09241,103999.00171,  22.50000,  68.50000,   1.00000,  20.50000,  23.50920,  25.50920,  23.50920,  21.00000,  19.00000,  21.00000,  12.75460,   5.96380
286403.37684,240484.10815,45919.26868,  22.10000,  70.75000,   1.00000,  20.75000,  25.74585,  27.74585,  25.74585,  21.00000,  19.00000,  21.00000,  13.87292,   9.31877
322131.43829,240505.96891,81625.46937,  21.70000,  73.00000,   1.00000,  21.00000,  24.50596,  26.50596,  24.50596,  21.00000,  19.00000,  21.00000,  13.25298,   7.45894
246262.45471,187106.11532,59156.33939,  21.42500,  74.50000,   1.00000,  21.25000,  25.33499,  27.33499,  25.33499,  21.00000,  19.00000,  21.00000,  13.66750,   8.70249
257681.98794,187106.91428,70575.07366,  21.15000,  76.00000,   1.00000,  21.50000,  25.07489,  27.07489,  25.07489,  21.00000,  19.00000,  21.00000,  13.53744,   8.31233
242663.87828,187098.84898,55565.02930,  20.87500,  77.50000,   1.00000,  21.75000,  25.79117,  27.79117,  25.79117,  21.00000,  19.00000,  21.00000,  13.89558,   9.38675
356623.31874,187097.98351,169525.33523,  20.60000,  79.00000,   1.00000,  22.00000,  22.39297,  24.39297,  22.39297,  21.00000,  19.00000,  21.00000,  12.19649,   4.28946
248008.09235,123453.56246,124554.52990,  20.17500,  80.25000,   1.00000,  22.25000,  22.82683,  24.82683,  22.82683,  21.00000,  19.00000,  21.00000,  12.41342,   4.94025
190960.85147,122133.68000,68827.17147,  19.75000,  81.50000,   1.00000,  22.50000,  24.50794,  26.50794,  24.50794,  21.00000,  19.00000,  21.00000,  13.25397,   7.46191
238732.48685,123437.60677,115294.88007,  19.32500,  82.75000,   1.00000,  22.75000,  22.67178,  24.67178,  22.67178,  21.00000,  19.00000,  21.00000,  12.33589,   4.70767
223586.22180,122446.20159,101140.02021,  18.90000,  84.00000,   1.00000,  23.00000,  22.98466,  24.98466,  22.98466,  21.00000,  19.00000,  21.00000,  12.49233,   5.17699
176419.66744,92446.16063,83973.50682,  18.75000,  84.75000,   1.00000,  23.25000,  23.51255,  25.51255,  23.51255,  21.00000,  19.00000,  21.00000,  12.75627,   5.96882
152597.79269,92452.09495,60145.69775,  18.60000,  85.50000,   1.00000,  23.50000,  24.42363,  26.42363,  24.42363,  21.00000,  19.00000,  21.00000,  13.21181,   7.33544
126480.96529,92453.59432,34027.37097,  18.45000,  86.25000,   1.00000,  23.75000,  24.56289,  26.56289,  24.56289,  21.00000,  19.00000,  21.00000,  13.28144,   7.54433
135301.54324,92592.58545,42708.95779,  18.30000,  87.00000,   1.00000,  24.00000,  25.64459,  27.64459,  25.64459,  21.00000,  19.00000,  21.00000,  13.82230,   9.16689
135224.40626,73629.65917,61594.74708,  18.30000,  87.75000,   2.00000,   0.25000,  30.63329,  30.63329,  24.63329,  16.00000,  16.00000,  21.00000,  13.31665,   7.64994
112388.13069,73655.55822,38732.57247,  18.30000,  88.50000,   2.00000,   0.50000,  29.80532,  29.80532,  23.80532,  16.00000,  16.00000,  21.00000,  12.90266,   6.40798
110640.46265,73790.66941,36849.79325,  18.30000,  89.25000,   2.00000,   0.75000,  30.15781,  30.15781,  24.15781,  16.00000,  16.00000,  21.00000,  13.07891,   6.93672
175383.54455,73800.93074,101582.61381,  18.30000,  90.00000,   2.00000,   1.00000,  29.41819,  29.41819,  23.41819,  16.00000,  16.00000,  21.00000,  12.70910,   5.82729
145811.53423,65729.21474,80082.31950,  18.17500,  90.00000,   2.00000,   1.25000,  29.94592,  29.94592,  23.94592,  16.00000,  16.00000,  21.00000,  12.97296,   6.61887
111302.20428,65719.92666,45582.27762,  18.05000,  90.00000,   2.00000,   1.50000,  28.74229,  28.74229,  22.74229,  16.00000,  16.00000,  21.00000,  12.37115,   4.81344
97595.61695,65850.48179,31745.13516,  17.92500,  90.00000,   2.00000,   1.75000,  31.61127,  31.61127,  25.61127,  16.00000,  16.00000,  21.00000,  13.80563,   9.11690
113392.50963,65875.14447,47517.36516,  17.80000,  90.00000,   2.00000,   2.00000,  30.14515,  30.14515,  24.14515,  16.00000,  16.00000,  21.00000,  13.07257,   6.91772
154926.73367,65783.55464,89143.17903,  17.65000,  90.75000,   2.00000,   2.25000,  29.64073,  29.64073,  23.64073,  16.00000,  16.00000,  21.00000,  12.82037,   6.16110
97509.54780,65710.58030,31798.96750,  17.50000,  91.50000,   2.00000,   2.50000,  31.25131,  31.25131,  25.25131,  16.00000,  16.00000,  21.00000,  13.62566,   8.57697
152426.98567,65842.30929,86584.67638,  17.35000,  92.25000,   2.00000,   2.75000,  29.55468,  29.55468,  23.55468,  16.00000,  16.00000,  21.00000,  12.77734,   6.03202
107074.74404,65653.57294,41421.17110,  17.20000,  93.00000,   2.00000,   3.00000,  31.79223,  31.79223,  25.79223,  16.00000,  16.00000,  21.00000,  13.89612,   9.38835
110287.51717,72307.41900,37980.09817,  17.20000,  92.25000,   2.00000,   3.25000,  29.69709,  29.69709,  23.69709,  16.00000,  16.00000,  21.00000,  12.84855,   6.24564
179517.53951,72431.09200,107086.44751,  17.20000,  91.50000,   2.00000,   3.50000,  28.63062,  28.63062,  22.63062,  16.00000,  16.00000,  21.00000,  12.31531,   4.64593
138672.25507,72257.40139,66414.85368,  17.20000,  90.75000,   2.00000,   3.75000,  30.00110,  30.00110,  24.00110,  16.00000,  16.00000,  21.00000,  13.00055,   6.70164
106046.00725,72290.46753,33755.53973,  17.20000,  90.00000,   2.00000,   4.00000,  30.24390,  30.24390,  24.24390,  16.00000,  16.00000,  21.00000,  13.12195,   7.06585
131618.11603,99904.64266,31713.47336,  17.47500,  89.25000,   2.00000,   4.25000,  31.40377,  31.40377,  25.40377,  16.00000,  16.00000,  21.00000,  13.70189,   8.80566
131546.12794,99957.03105,31589.09689,  17.75000,  88.50000,   2.00000,   4.50000,  31.88688,  31.88688,  25.88688,  16.00000,  16.00000,  21.00000,  13.94344,   9.53032
186739.54159,83217.61606,103521.92554,  18.02500,  87.75000,   2.00000,   4.75000,  28.97332,  28.97332,  22.97332,  16.00000,  16.00000,  21.00000,  12.48666,   5.15998
184381.44134,83062.98154,101318.45980,  18.30000,  87.00000,   2.00000,   5.00000,  28.81558,  28.81558,  22.81558,  16.00000,  16.00000,  21.00000,  12.40779,   4.92336
214057.40574,180584.30778,33473.09795,  18.57500,  85.50000,   2.00000,   5.25000,  30.82578,  30.82578,  24.82578,  16.00000,  16.00000,  21.00000,  13.41289,   7.93867
221545.52346,180692.13861,40853.38485,  18.85000,  84.00000,   2.00000,   5.50000,  31.53917,  31.53917,  25.53917,  16.00000,  16.00000,  21.00000,  13.76959,   9.00876
250070.54779,180695.89938,69374.64841,  19.12500,  82.50000,   2.00000,   5.75000,  30.49963,  30.49963,  24.49963,  16.00000,  16.00000,  21.00000,  13.24982,   7.44945
234686.32325,180698.33580,53987.98745,  19.40000,  81.00000,   2.00000,   6.00000,  28.68443,  28.68443,  22.68443,  16.00000,  16.00000,  21.00000,  12.34221,   4.72664
364921.65224,237559.72348,127361.92876,  19.70000,  80.50000,   2.00000,   6.25000,  28.63289,  28.63289,  22.63289,  16.00000,  16.00000,  21.00000,  12.31645,   4.64934
340047.43397,237536.49809,102510.93588,  20.00000,  80.00000,   2.00000,   6.50000,  29.33905,  29.33905,  23.33905,  16.00000,  16.00000,  21.00000,  12.66952,   5.70857
372009.21247,237541.48530,134467.72717,  20.30000,  79.50000,   2.00000,   6.75000,  28.15944,  28.15944,  22.15944,  16.00000,  16.00000,  21.00000,  12.07972,   3.93916
365500.62795,237544.71538,127955.91257,  20.60000,  79.00000,   2.00000,   7.00000,  28.22753,  28.22753,  22.22753,  16.00000,  16.00000,  21.00000,  12.11376,   4.04129
237340.16743,195265.50785,42074.65959,  20.87500,  77.50000,   2.00000,   7.25000,  31.54920,  31.54920,  25.54920,  16.00000,  16.00000,  21.00000,  13.77460,   9.02380
295039.48537,195272.10367,99767.38170,  21.15000,  76.00000,   2.00000,   7.50000,  23.40685,  25.40685,  23.40685,  21.00000,  19.00000,  21.00000,  12.70343,   5.81028
276732.80910,195276.80949,81455.99960,  21.42500,  74.50000,   2.00000,   7.75000,  24.07678,  26.07678,  24.07678,  21.00000,  19.00000,  21.00000,  13.03839,   6.81518
237419.60538,195282.02396,42137.58142,  21.70000,  73.00000,   2.00000,   8.00000,  25.73392,  27.73392,  25.73392,  21.00000,  19.00000,  21.00000,  13.86696,   9.30088
325491.96337,167207.09070,158284.87267,  21.97500,  72.00000,   2.00000,   8.25000,  22.40892,  24.40892,  22.40892,  21.00000,  19.00000,  21.00000,  12.20446,   4.31337
258882.66113,167206.17941,91676.48172,  22.25000,  71.00000,   2.00000,   8.50000,  24.01108,  26.01108,  24.01108,  21.00000,  19.00000,  21.00000,  13.00554,   6.71662
293863.86642,167211.93057,126651.93585,  22.52500,  70.00000,   2.00000,   8.75000,  22.91479,  24.91479,  22.91479,  21.00000,  19.00000,  21.00000,  12.45739,   5.07218
211540.56843,167187.93445,44352.63398,  22.80000,  69.00000,   2.00000,   9.00000,  25.75855,  27.75855,  25.75855,  21.00000,  19.00000,  21.00000,  13.87928,   9.33783
189303.35518,118518.35035,70785.00483,  22.92500,  69.00000,   2.00000,   9.25000,  24.95017,  26.95017,  24.95017,  21.00000,  19.00000,  21.00000,  13.47509,   8.12526
247601.42698,118537.54573,129063.88125,  23.05000,  69.00000,   2.00000,   9.50000,  23.39572,  25.39572,  23.39572,  21.00000,  19.00000,  21.00000,  12.69786,   5.79358
175872.19053,118508.67407,57363.51646,  23.17500,  69.00000,   2.00000,   9.75000,  25.46558,  27.46558,  25.46558,  21.00000,  19.00000,  21.00000,  13.73279,   8.89838
250869.02896,118552.69479,132316.33417,  23.30000,  69.00000,   2.00000,  10.00000,  23.44582,  25.44582,  23.44582,  21.00000,  19.00000,  21.00000,  12.72291,   5.86873
209355.21552,119664.61408,89690.60144,  23.45000,  67.25000,   2.00000,  10.25000,  24.46023,  26.46023,  24.46023,  21.00000,  19.00000,  21.00000,  13.23011,   7.39034
257917.38938,118352.27729,139565.11208,  23.60000,  65.50000,   2.00000,  10.50000,  22.93721,  24.93721,  22.93721,  21.00000,  19.00000,  21.00000,  12.46860,   5.10581
233681.47109,119783.53606,113897.93503,  23.75000,  63.75000,   2.00000,  10.75000,  23.38834,  25.38834,  23.38834,  21.00000,  19.00000,  21.00000,  12.69417,   5.78251
200151.41165,119070.28102,81081.13063,  23.90000,  62.00000,   2.00000,  11.00000,  24.47404,  26.47404,  24.47404,  21.00000,  19.00000,  21.00000,  13.23702,   7.41107
193501.55363,118519.50326,74982.05036,  24.02500,  62.00000,   2.00000,  11.25000,  24.79993,  26.79993,  24.79993,  21.00000,  19.00000,  21.00000,  13.39996,   7.89989
203549.57551,118529.01858,85020.55693,  24.15000,  62.00000,   2.00000,  11.50000,  24.63944,  26.63944,  24.63944,  21.00000,  19.00000,  21.00000,  13.31972,   7.65916
289536.11232,118525.49019,171010.62213,  24.27500,  62.00000,   2.00000,  11.75000,  22.32429,  24.32429,  22.32429,  21.00000,  19.00000,  21.00000,  12.16215,   4.18644
213103.41581,118479.15924,94624.25658,  24.40000,  62.00000,   2.00000,  12.00000,  24.17493,  26.17493,  24.17493,  21.00000,  19.00000,  21.00000,  13.08747,   6.96240
205651.09813,108814.21585,96836.88228,  24.55000,  61.50000,   2.00000,  12.25000,  24.23001,  26.23001,  24.23001,  21.00000,  19.00000,  21.00000,  13.11501,   7.04502
209082.64317,108812.66792,100269.97526,  24.70000,  61.00000,   2.00000,  12.50000,  24.18326,  26.18326,  24.18326,  21.00000,  19.00000,  21.00000,  13.09163,   6.97489
278394.84732,108809.42238,169585.42494,  24.85000,  60.50000,   2.00000,  12.75000,  22.21887,  24.21887,  22.21887,  21.00000,  19.00000,  21.00000,  12.10944,   4.02831
173462.37306,108771.22959,64691.14347,  25.00000,  60.00000,   2.00000,  13.00000,  25.12352,  27.12352,  25.12352,  21.00000,  19.00000,  21.00000,  13.56176,   8.38529
260009.73452,108833.04949,151176.68502,  24.85000,  60.50000,   2.00000,  13.25000,  22.47039,  24.47039,  22.47039,  21.00000,  19.00000,  21.00000,  12.23519,   4.40558
153087.70696,108787.38639,44300.32057,  24.70000,  61.00000,   2.00000,  13.50000,  25.92050,  27.92050,  25.92050,  21.00000,  19.00000,  21.00000,  13.96025,   9.58075
193349.86298,108824.32161,84525.54137,  24.55000,  61.50000,   2.00000,  13.75000,  24.63294,  26.63294,  24.63294,  21.00000,  19.00000,  21.00000,  13.31647,   7.64941
252672.64313,108811.85645,143860.78668,  24.40000,  62.00000,   2.00000,  14.00000,  22.93589,  24.93589,  22.93589,  21.00000,  19.00000,  21.00000,  12.46795,   5.10384
189424.64963,108773.25247,80651.39715,  24.27500,  62.50000,   2.00000,  14.25000,  24.62879,  26.62879,  24.62879,  21.00000,  19.00000,  21.00000,  13.31439,   7.64318
228033.52008,108803.57992,119229.94016,  24.15000,  63.00000,   2.00000,  14.50000,  23.52477,  25.52477,  23.52477,  21.00000,  19.00000,  21.00000,  12.76239,   5.98716
206974.80064,108787.18911,98187.61152,  24.02500,  63.50000,   2.00000,  14.75000,  24.18792,  26.18792,  24.18792,  21.00000,  19.00000,  21.00000,  13.09396,   6.98187
155615.36398,108796.71951,46818.64447,  23.90000,  64.00000,   2.00000,  15.00000,  25.95935,  27.95935,  25.95935,  21.00000,  19.00000,  21.00000,  13.97967,   9.63902
268724.58049,138084.27809,130640.30240,  23.75000,  64.00000,   2.00000,  15.25000,  23.60368,  25.60368,  23.60368,  21.00000,  19.00000,  21.00000,  12.80184,   6.10551
264508.86980,138076.40379,126432.46601,  23.60000,  64.00000,   2.00000,  15.50000,  23.59373,  25.59373,  23.59373,  21.00000,  19.00000,  21.00000,  12.79686,   6.09059
262755.87814,138074.62757,124681.25056,  23.45000,  64.00000,   2.00000,  15.75000,  23.40233,  25.40233,  23.40233,  21.00000,  19.00000,  21.00000,  12.70117,   5.80350
214783.64523,138068.99032,76714.65491,  23.30000,  64.00000,   2.00000,  16.00000,  24.62912,  26.62912,  24.62912,  21.00000,  19.00000,  21.00000,  13.31456,   7.64368
272188.43437,173050.64090,99137.79347,  23.02500,  64.50000,   2.00000,  16.25000,  24.02680,  26.02680,  24.02680,  21.00000,  19.00000,  21.00000,  13.01340,   6.74020
294692.36730,173036.00202,121656.36528,  22.75000,  65.00000,   2.00000,  16.50000,  23.19290,  25.19290,  23.19290,  21.00000,  19.00000,  21.00000,  12.59645,   5.48936
312068.44728,173016.55388,139051.89339,  22.47500,  65.50000,   2.00000,  16.75000,  22.44879,  24.44879,  22.44879,  21.00000,  19.00000,  21.00000,  12.22439,   4.37318
215754.43723,172993.69308,42760.74414,  22.20000,  66.00000,   2.00000,  17.00000,  25.77977,  27.77977,  25.77977,  21.00000,  19.00000,  21.00000,  13.88988,   9.36965
272598.58234,226846.97095,45751.61139,  21.92500,  66.50000,   2.00000,  17.25000,  25.60655,  27.60655,  25.60655,  21.00000,  19.00000,  21.00000,  13.80328,   9.10983
338731.06288,226840.37744,111890.68544,  21.65000,  67.00000,   2.00000,  17.50000,  23.40087,  25.40087,  23.40087,  21.00000,  19.00000,  21.00000,  12.70043,   5.80130
347647.34252,226785.15211,120862.19041,  21.37500,  67.50000,   2.00000,  17.75000,  22.94372,  24.94372,  22.94372,  21.00000,  19.00000,  21.00000,  12.47186,   5.11557
372693.38690,226775.17337,145918.21353,  21.10000,  68.00000,   2.00000,  18.00000,  22.04816,  24.04816,  22.04816,  21.00000,  19.00000,  21.00000,  12.02408,   3.77225
282387.33625,234557.90316,47829.43309,  20.97500,  67.50000,   2.00000,  18.25000,  25.49870,  27.49870,  25.49870,  21.00000,  19.00000,  21.00000,  13.74935,   8.94805
301234.33718,234630.19315,66604.14403,  20.85000,  67.00000,   2.00000,  18.50000,  24.54209,  26.54209,  24.54209,  21.00000,  19.00000,  21.00000,  13.27105,   7.51314
336229.89315,234611.51106,101618.38209,  20.72500,  66.50000,   2.00000,  18.75000,  23.29508,  25.29508,  23.29508,  21.00000,  19.00000,  21.00000,  12.64754,   5.64262
300993.68247,234581.33606,66412.34642,  20.60000,  66.00000,   2.00000,  19.00000,  24.49697,  26.49697,  24.49697,  21.00000,  19.00000,  21.00000,  13.24848,   7.44545
382112.01658,259925.16912,122186.84746,  20.60000,  65.25000,   2.00000,  19.25000,  22.54617,  24.54617,  22.54617,  21.00000,  19.00000,  21.00000,  12.27308,   4.51925
334343.13521,276632.83132,57710.30389,  20.60000,  64.50000,   2.00000,  19.50000,  24.83209,  26.83209,  24.83209,  21.00000,  19.00000,  21.00000,  13.41605,   7.94814
324913.55331,276682.77795,48230.77535,  20.60000,  63.75000,   2.00000,  19.75000,  25.46610,  27.46610,  25.46610,  21.00000,  19.00000,  21.00000,  13.73305,   8.89915
376769.90198,276690.03890,100079.86308,  20.60000,  63.00000,   2.00000,  20.00000,  23.30940,  25.30940,  23.30940,  21.00000,  19.00000,  21.00000,  12.65470,   5.66410
305973.58883,252841.09025,53132.49858,  20.30000,  65.50000,   2.00000,  20.25000,  25.18966,  27.18966,  25.18966,  21.00000,  19.00000,  21.00000,  13.59483,   8.48449
376855.02935,252873.73273,123981.29661,  20.00000,  68.00000,   2.00000,  20.50000,  22.52594,  24.52594,  22.52594,  21.00000,  19.00000,  21.00000,  12.26297,   4.48891
358552.09486,252813.28906,105738.80579,  19.70000,  70.50000,   2.00000,  20.75000,  22.99537,  24.99537,  22.99537,  21.00000,  19.00000,  21.00000,  12.49769,   5.19306
322515.15133,252818.01232,69697.13902,  19.40000,  73.00000,   2.00000,  21.00000,  24.32248,  26.32248,  24.32248,  21.00000,  19.00000,  21.00000,  13.16124,   7.18372
228794.97925,186395.90342,42399.07583,  19.55000,  73.00000,   2.00000,  21.25000,  25.99908,  27.99908,  25.99908,  21.00000,  19.00000,  21.00000,  13.99954,   9.69861
238732.30303,186412.58313,52319.71990,  19.70000,  73.00000,   2.00000,  21.50000,  25.40215,  27.40215,  25.40215,  21.00000,  19.00000,  21.00000,  13.70107,   8.80322
251874.87685,186405.91680,65468.96005,  19.85000,  73.00000,   2.00000,  21.75000,  24.90466,  26.90466,  24.90466,  21.00000,  19.00000,  21.00000,  13.45233,   8.05699
324245.94226,186403.68485,137842.25741,  20.00000,  73.00000,   2.00000,  22.00000,  22.51030,  24.51030,  22.51030,  21.00000,  19.00000,  21.00000,  12.25515,   4.46545
214244.95047,119052.12004,95192.83043,  20.00000,  73.75000,   2.00000,  22.25000,  23.59500,  25.59500,  23.59500,  21.00000,  19.00000,  21.00000,  12.79750,   6.09249
181901.53368,117744.79834,64156.73533,  20.00000,  74.50000,   2.00000,  22.50000,  24.71525,  26.71525,  24.71525,  21.00000,  19.00000,  21.00000,  13.35762,   7.77287
180717.77102,119066.03360,61651.73742,  20.00000,  75.25000,   2.00000,  22.75000,  24.86283,  26.86283,  24.86283,  21.00000,  19.00000,  21.00000,  13.43141,   7.99424
197870.41157,118088.57900,79781.83258,  20.00000,  76.00000,   2.00000,  23.00000,  24.25874,  26.25874,  24.25874,  21.00000,  19.00000,  21.00000,  13.12937,   7.08811
214874.07441,81051.54977,133822.52464,  20.15000,  75.25000,   2.00000,  23.25000,  22.38496,  24.38496,  22.38496,  21.00000,  19.00000,  21.00000,  12.19248,   4.27745
208629.84089,81026.62414,127603.21675,  20.30000,  74.50000,   2.00000,  23.50000,  22.29958,  24.29958,  22.29958,  21.00000,  19.00000,  21.00000,  12.14979,   4.14937
118306.14320,81034.09280,37272.05040,  20.45000,  73.75000,   2.00000,  23.75000,  23.97883,  25.97883,  23.97883,  21.00000,  19.00000,  21.00000,  12.98942,   6.66825
174077.18470,81181.77757,92895.40714,  20.60000,  73.00000,   2.00000,  24.00000,  23.48967,  25.48967,  23.48967,  21.00000,  19.00000,  21.00000,  12.74484,   5.93451
170614.82187,73625.40326,96989.41861,  20.45000,  74.25000,   3.00000,   0.25000,  29.12294,  29.12294,  23.12294,  16.00000,  16.00000,  21.00000,  12.56147,   5.38442
105088.37310,73672.34239,31416.03071,  20.30000,  75.50000,   3.00000,   0.50000,  31.90435,  31.90435,  25.90435,  16.00000,  16.00000,  21.00000,  13.95217,   9.55652
