TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
155554.17298,73812.05645,81742.11652,  20.15000,  76.75000,   3.00000,   0.75000,  29.70027,  29.70027,  23.70027,  16.00000,  16.00000,  21.00000,  12.85013,   6.25040
111556.68391,73629.31733,37927.36658,  20.00000,  78.00000,   3.00000,   1.00000,  31.81386,  31.81386,  25.81386,  16.00000,  16.00000,  21.00000,  13.90693,   9.42079
102560.62197,65754.01090,36806.61107,  20.00000,  78.00000,   3.00000,   1.25000,  30.30987,  30.30987,  24.30987,  16.00000,  16.00000,  21.00000,  13.15494,   7.16481
142856.05484,65883.94217,76972.11267,  20.00000,  78.00000,   3.00000,   1.50000,  30.12906,  30.12906,  24.12906,  16.00000,  16.00000,  21.00000,  13.06453,   6.89359
105019.27971,65707.90502,39311.37469,  20.00000,  78.00000,   3.00000,   1.75000,  31.90949,  31.90949,  25.90949,  16.00000,  16.00000,  21.00000,  13.95474,   9.56423
97676.12186,65747.38939,31928.73247,  20.00000,  78.00000,   3.00000,   2.00000,  31.73970,  31.73970,  25.73970,  16.00000,  16.00000,  21.00000,  13.86985,   9.30956
203339.49076,65871.76625,137467.72450,  19.85000,  80.25000,   3.00000,   2.25000,  28.30417,  28.30417,  22.30417,  16.00000,  16.00000,  21.00000,  12.15209,   4.15626
144362.56579,65683.05309,78679.51269,  19.70000,  82.50000,   3.00000,   2.50000,  29.86343,  29.86343,  23.86343,  16.00000,  16.00000,  21.00000,  12.93171,   6.49514
100074.87392,65720.09408,34354.77984,  19.55000,  84.75000,   3.00000,   2.75000,  30.53281,  30.53281,  24.53281,  16.00000,  16.00000,  21.00000,  13.26641,   7.49922
100742.29702,65848.88351,34893.41351,  19.40000,  87.00000,   3.00000,   3.00000,  30.54422,  30.54422,  24.54422,  16.00000,  16.00000,  21.00000,  13.27211,   7.51632
105753.22954,73270.24606,32482.98348,  19.27500,  88.50000,   3.00000,   3.25000,  31.39451,  31.39451,  25.39451,  16.00000,  16.00000,  21.00000,  13.69725,   8.79176
106107.90071,73279.14073,32828.75999,  19.15000,  90.00000,   3.00000,   3.50000,  31.40157,  31.40157,  25.40157,  16.00000,  16.00000,  21.00000,  13.70078,   8.80235
109066.57080,73274.32220,35792.24861,  19.02500,  91.50000,   3.00000,   3.75000,  30.59679,  30.59679,  24.59679,  16.00000,  16.00000,  21.00000,  13.29840,   7.59519
108789.13078,73269.50467,35519.62610,  18.90000,  93.00000,   3.00000,   4.00000,  30.65614,  30.65614,  24.65614,  16.00000,  16.00000,  21.00000,  13.32807,   7.68420
220112.34700,100769.34607,119343.00093,  18.90000,  92.25000,   3.00000,   4.25000,  28.86389,  28.86389,  22.86389,  16.00000,  16.00000,  21.00000,  12.43194,   4.99583
178296.00049,100746.33372,77549.66677,  18.90000,  91.50000,   3.00000,   4.50000,  30.05304,  30.05304,  24.05304,  16.00000,  16.00000,  21.00000,  13.02652,   6.77956
120528.21980,83868.68639,36659.53341,  18.90000,  90.75000,   3.00000,   4.75000,  30.14081,  30.14081,  24.14081,  16.00000,  16.00000,  21.00000,  13.07040,   6.91121
116413.13642,84002.68614,32410.45028,  18.90000,  90.00000,   3.00000,   5.00000,  31.47499,  31.47499,  25.47499,  16.00000,  16.00000,  21.00000,  13.73749,   8.91248
312053.74873,181587.65264,130466.09609,  19.32500,  88.50000,   3.00000,   5.25000,  28.45443,  28.45443,  22.45443,  16.00000,  16.00000,  21.00000,  12.22722,   4.38165
280808.30929,181604.04482,99204.26447,  19.75000,  87.00000,   3.00000,   5.50000,  29.30177,  29.30177,  23.30177,  16.00000,  16.00000,  21.00000,  12.65089,   5.65266
233879.03568,181620.44138,52258.59430,  20.17500,  85.50000,   3.00000,   5.75000,  28.65936,  28.65936,  22.65936,  16.00000,  16.00000,  21.00000,  12.32968,   4.68904
288446.56110,181636.83785,106809.72325,  20.60000,  84.00000,   3.00000,   6.00000,  29.37405,  29.37405,  23.37405,  16.00000,  16.00000,  21.00000,  12.68702,   5.76107
383984.96049,238770.97685,145213.98364,  21.00000,  82.75000,   3.00000,   6.25000,  28.06433,  28.06433,  22.06433,  16.00000,  16.00000,  21.00000,  12.03217,   3.79650
377110.91363,238786.39653,138324.51711,  21.40000,  81.50000,   3.00000,   6.50000,  28.08084,  28.08084,  22.08084,  16.00000,  16.00000,  21.00000,  12.04042,   3.82126
288623.98775,238801.80404,49822.18371,  21.80000,  80.25000,   3.00000,   6.75000,  30.99939,  30.99939,  24.99939,  16.00000,  16.00000,  21.00000,  13.49969,   8.19908
342338.02983,238817.19522,103520.83461,  22.20000,  79.00000,   3.00000,   7.00000,  29.50172,  29.50172,  23.50172,  16.00000,  16.00000,  21.00000,  12.75086,   5.95258
317891.23492,196561.82641,121329.40850,  22.75000,  78.25000,   3.00000,   7.25000,  29.08703,  29.08703,  23.08703,  16.00000,  16.00000,  21.00000,  12.54352,   5.33055
292996.41716,196582.90425,96413.51291,  23.30000,  77.50000,   3.00000,   7.50000,  24.00732,  26.00732,  24.00732,  21.00000,  19.00000,  21.00000,  13.00366,   6.71098
346218.96144,196603.91975,149615.04169,  23.85000,  76.75000,   3.00000,   7.75000,  22.60069,  24.60069,  22.60069,  21.00000,  19.00000,  21.00000,  12.30034,   4.60103
254826.85113,195500.49475,59326.35638,  24.40000,  76.00000,   3.00000,   8.00000,  25.23633,  27.23633,  25.23633,  21.00000,  19.00000,  21.00000,  13.61816,   8.55449
228529.70343,167251.11236,61278.59108,  24.70000,  76.75000,   3.00000,   8.25000,  25.50342,  27.50342,  25.50342,  21.00000,  19.00000,  21.00000,  13.75171,   8.95514
227772.49373,167253.37963,60519.11411,  25.00000,  77.50000,   3.00000,   8.50000,  25.98884,  27.98884,  25.98884,  21.00000,  19.00000,  21.00000,  13.99442,   9.68326
271384.04239,167257.34396,104126.69843,  25.30000,  78.25000,   3.00000,   8.75000,  25.38819,  27.38819,  25.38819,  21.00000,  19.00000,  21.00000,  13.69409,   8.78228
338312.18686,167261.38190,171050.80496,  25.60000,  79.00000,   3.00000,   9.00000,  23.86336,  25.86336,  23.86336,  21.00000,  19.00000,  21.00000,  12.93168,   6.49504
270494.17754,118565.60115,151928.57639,  26.15000,  77.75000,   3.00000,   9.25000,  23.95747,  25.95747,  23.95747,  21.00000,  19.00000,  21.00000,  12.97873,   6.63620
248135.00371,118578.32550,129556.67820,  26.70000,  76.50000,   3.00000,   9.50000,  24.45914,  26.45914,  24.45914,  21.00000,  19.00000,  21.00000,  13.22957,   7.38870
241924.92589,118597.51083,123327.41506,  27.25000,  75.25000,   3.00000,   9.75000,  24.75761,  26.75761,  24.75761,  21.00000,  19.00000,  21.00000,  13.37881,   7.83642
203540.88502,118610.00155,84930.88347,  27.80000,  74.00000,   3.00000,  10.00000,  25.98578,  27.98578,  25.98578,  21.00000,  19.00000,  21.00000,  13.99289,   9.67867
359507.34207,119709.79636,239797.54571,  28.07500,  71.75000,   3.00000,  10.25000,  22.73903,  24.73903,  22.73903,  21.00000,  19.00000,  21.00000,  12.36952,   4.80855
291014.79408,118319.70034,172695.09374,  28.35000,  69.50000,   3.00000,  10.50000,  23.44633,  25.44633,  23.44633,  21.00000,  19.00000,  21.00000,  12.72316,   5.86949
256178.98961,119981.21558,136197.77404,  28.62500,  67.25000,   3.00000,  10.75000,  24.20664,  26.20664,  24.20664,  21.00000,  19.00000,  21.00000,  13.10332,   7.00996
230277.84286,119217.67598,111060.16688,  28.90000,  65.00000,   3.00000,  11.00000,  25.02366,  27.02366,  25.02366,  21.00000,  19.00000,  21.00000,  13.51183,   8.23549
336568.12754,118617.38462,217950.74292,  29.32500,  64.00000,   3.00000,  11.25000,  22.78646,  24.78646,  22.78646,  21.00000,  19.00000,  21.00000,  12.39323,   4.87969
326979.29355,118576.29773,208402.99583,  29.75000,  63.00000,   3.00000,  11.50000,  22.70412,  24.70412,  22.70412,  21.00000,  19.00000,  21.00000,  12.35206,   4.75617
325069.20357,118582.81417,206486.38940,  30.17500,  62.00000,   3.00000,  11.75000,  22.59124,  24.59124,  22.59124,  21.00000,  19.00000,  21.00000,  12.29562,   4.58686
248847.36273,118587.23793,130260.12480,  30.60000,  61.00000,   3.00000,  12.00000,  24.13099,  26.13099,  24.13099,  21.00000,  19.00000,  21.00000,  13.06550,   6.89649
349722.80986,108910.12970,240812.68016,  30.87500,  60.50000,   3.00000,  12.25000,  22.11720,  24.11720,  22.11720,  21.00000,  19.00000,  21.00000,  12.05860,   3.87581
306167.06698,108870.00484,197297.06214,  31.15000,  60.00000,   3.00000,  12.50000,  22.63502,  24.63502,  22.63502,  21.00000,  19.00000,  21.00000,  12.31751,   4.65254
186547.48518,108887.01491,77660.47028,  31.42500,  59.50000,   3.00000,  12.75000,  25.68581,  27.68581,  25.68581,  21.00000,  19.00000,  21.00000,  13.84290,   9.22871
229078.87238,108931.91823,120146.95414,  31.70000,  59.00000,   3.00000,  13.00000,  25.04960,  27.04960,  25.04960,  21.00000,  19.00000,  21.00000,  13.52480,   8.27441
355294.96419,108943.66549,246351.29870,  31.70000,  59.50000,   3.00000,  13.25000,  22.72972,  24.72972,  22.72972,  21.00000,  19.00000,  21.00000,  12.36486,   4.79457
252091.21849,108899.30991,143191.90857,  31.70000,  60.00000,   3.00000,  13.50000,  24.37669,  26.37669,  24.37669,  21.00000,  19.00000,  21.00000,  13.18834,   7.26503
269360.32231,108936.14810,160424.17421,  31.70000,  60.50000,   3.00000,  13.75000,  24.13475,  26.13475,  24.13475,  21.00000,  19.00000,  21.00000,  13.06738,   6.90213
382690.88849,108930.54299,273760.34550,  31.70000,  61.00000,   3.00000,  14.00000,  22.19386,  24.19386,  22.19386,  21.00000,  19.00000,  21.00000,  12.09693,   3.99078
362225.88949,108874.98559,253350.90390,  31.70000,  61.00000,   3.00000,  14.25000,  22.13998,  24.13998,  22.13998,  21.00000,  19.00000,  21.00000,  12.06999,   3.90997
298131.39553,108878.94623,189252.44929,  31.70000,  61.00000,   3.00000,  14.50000,  22.93886,  24.93886,  22.93886,  21.00000,  19.00000,  21.00000,  12.46943,   5.10829
267220.17310,108898.99348,158321.17962,  31.70000,  61.00000,   3.00000,  14.75000,  23.70187,  25.70187,  23.70187,  21.00000,  19.00000,  21.00000,  12.85093,   6.25280
347911.01419,108913.02243,238997.99175,  31.70000,  61.00000,   3.00000,  15.00000,  22.33630,  24.33630,  22.33630,  21.00000,  19.00000,  21.00000,  12.16815,   4.20445
285512.90601,138167.51700,147345.38902,  31.82500,  61.00000,   3.00000,  15.25000,  24.01827,  26.01827,  24.01827,  21.00000,  19.00000,  21.00000,  13.00914,   6.72741
245085.97313,138216.38566,106869.58747,  31.95000,  61.00000,   3.00000,  15.50000,  25.33595,  27.33595,  25.33595,  21.00000,  19.00000,  21.00000,  13.66798,   8.70393
289508.86995,138248.08269,151260.78726,  32.07500,  61.00000,   3.00000,  15.75000,  24.69601,  26.69601,  24.69601,  21.00000,  19.00000,  21.00000,  13.34800,   7.74401
292777.29340,138235.39032,154541.90308,  32.20000,  61.00000,   3.00000,  16.00000,  24.81426,  26.81426,  24.81426,  21.00000,  19.00000,  21.00000,  13.40713,   7.92138
382832.37542,173197.68846,209634.68696,  32.20000,  60.50000,   3.00000,  16.25000,  23.76681,  25.76681,  23.76681,  21.00000,  19.00000,  21.00000,  12.88340,   6.35021
281732.33775,173178.91882,108553.41893,  32.20000,  60.00000,   3.00000,  16.50000,  25.73009,  27.73009,  25.73009,  21.00000,  19.00000,  21.00000,  13.86505,   9.29514
293840.15500,173224.19946,120615.95555,  32.20000,  59.50000,   3.00000,  16.75000,  25.72409,  27.72409,  25.72409,  21.00000,  19.00000,  21.00000,  13.86204,   9.28613
320623.57549,173224.16669,147399.40880,  32.20000,  59.00000,   3.00000,  17.00000,  25.33286,  27.33286,  25.33286,  21.00000,  19.00000,  21.00000,  13.66643,   8.69929
543257.12986,226989.86300,316267.26687,  31.50000,  61.00000,   3.00000,  17.25000,  22.21025,  24.21025,  22.21025,  21.00000,  19.00000,  21.00000,  12.10512,   4.01537
458960.90521,226908.33069,232052.57451,  30.80000,  63.00000,   3.00000,  17.50000,  22.75565,  24.75565,  22.75565,  21.00000,  19.00000,  21.00000,  12.37782,   4.83347
415106.12573,226914.32522,188191.80051,  30.10000,  65.00000,   3.00000,  17.75000,  23.15818,  25.15818,  23.15818,  21.00000,  19.00000,  21.00000,  12.57909,   5.43727
464597.17114,226912.64086,237684.53028,  29.40000,  67.00000,   3.00000,  18.00000,  22.11902,  24.11902,  22.11902,  21.00000,  19.00000,  21.00000,  12.05951,   3.87853
466458.26082,234164.01943,232294.24140,  29.27500,  68.25000,   3.00000,  18.25000,  22.00629,  24.00629,  22.00629,  21.00000,  19.00000,  21.00000,  12.00315,   3.70944
454107.08473,234157.16234,219949.92239,  29.15000,  69.50000,   3.00000,  18.50000,  22.05018,  24.05018,  22.05018,  21.00000,  19.00000,  21.00000,  12.02509,   3.77527
309219.92416,234154.82462,75065.09955,  29.02500,  70.75000,   3.00000,  18.75000,  25.39965,  27.39965,  25.39965,  21.00000,  19.00000,  21.00000,  13.69983,   8.79948
466324.90366,234229.43400,232095.46965,  28.90000,  72.00000,   3.00000,  19.00000,  22.16608,  24.16608,  22.16608,  21.00000,  19.00000,  21.00000,  12.08304,   3.94913
387236.25529,259488.42814,127747.82716,  27.22500,  75.75000,   3.00000,  19.25000,  23.87816,  25.87816,  23.87816,  21.00000,  19.00000,  21.00000,  12.93908,   6.51725
339181.12699,276254.76840,62926.35859,  25.55000,  79.50000,   3.00000,  19.50000,  25.70365,  27.70365,  25.70365,  21.00000,  19.00000,  21.00000,  13.85183,   9.25548
381092.53340,276257.32824,104835.20516,  23.87500,  83.25000,   3.00000,  19.75000,  24.75272,  26.75272,  24.75272,  21.00000,  19.00000,  21.00000,  13.37636,   7.82907
477417.38437,276214.01094,201203.37343,  22.20000,  87.00000,   3.00000,  20.00000,  22.41932,  24.41932,  22.41932,  21.00000,  19.00000,  21.00000,  12.20966,   4.32898
421891.03184,252473.03919,169417.99265,  22.35000,  88.75000,   3.00000,  20.25000,  22.66093,  24.66093,  22.66093,  21.00000,  19.00000,  21.00000,  12.33046,   4.69139
295667.75385,252481.22648,43186.52737,  22.50000,  90.50000,   3.00000,  20.50000,  25.99060,  27.99060,  25.99060,  21.00000,  19.00000,  21.00000,  13.99530,   9.68591
390634.48555,252540.81698,138093.66857,  22.65000,  92.25000,   3.00000,  20.75000,  23.43916,  25.43916,  23.43916,  21.00000,  19.00000,  21.00000,  12.71958,   5.85874
418433.73356,252508.06106,165925.67250,  22.80000,  94.00000,   3.00000,  21.00000,  22.78727,  24.78727,  22.78727,  21.00000,  19.00000,  21.00000,  12.39363,   4.88090
268536.01546,186416.85325,82119.16220,  23.07500,  93.00000,   3.00000,  21.25000,  25.01948,  27.01948,  25.01948,  21.00000,  19.00000,  21.00000,  13.50974,   8.22922
251177.49249,186461.60829,64715.88420,  23.35000,  92.00000,   3.00000,  21.50000,  25.74351,  27.74351,  25.74351,  21.00000,  19.00000,  21.00000,  13.87176,   9.31527
295804.64567,186470.87265,109333.77302,  23.62500,  91.00000,   3.00000,  21.75000,  24.94741,  26.94741,  24.94741,  21.00000,  19.00000,  21.00000,  13.47370,   8.12111
278156.29377,186466.17844,91690.11534,  23.90000,  90.00000,   3.00000,  22.00000,  25.58912,  27.58912,  25.58912,  21.00000,  19.00000,  21.00000,  13.79456,   9.08368
276289.40436,119102.42353,157186.98084,  24.32500,  90.25000,   3.00000,  22.25000,  24.06512,  26.06512,  24.06512,  21.00000,  19.00000,  21.00000,  13.03256,   6.79769
255922.82301,117751.53991,138171.28310,  24.75000,  90.50000,   3.00000,  22.50000,  24.32446,  26.32446,  24.32446,  21.00000,  19.00000,  21.00000,  13.16223,   7.18669
250675.14034,119266.74242,131408.39791,  25.17500,  90.75000,   3.00000,  22.75000,  24.47484,  26.47484,  24.47484,  21.00000,  19.00000,  21.00000,  13.23742,   7.41227
340597.95133,118208.60298,222389.34835,  25.60000,  91.00000,   3.00000,  23.00000,  22.45294,  24.45294,  22.45294,  21.00000,  19.00000,  21.00000,  12.22647,   4.37941
179040.68453,81109.20125,97931.48327,  25.60000,  91.00000,   3.00000,  23.25000,  24.31777,  26.31777,  24.31777,  21.00000,  19.00000,  21.00000,  13.15888,   7.17665
160422.36141,81145.11868,79277.24273,  25.60000,  91.00000,   3.00000,  23.50000,  24.86461,  26.86461,  24.86461,  21.00000,  19.00000,  21.00000,  13.43230,   7.99691
116717.35228,81140.40988,35576.94240,  25.60000,  91.00000,   3.00000,  23.75000,  25.80728,  27.80728,  25.80728,  21.00000,  19.00000,  21.00000,  13.90364,   9.41091
167485.19806,81270.32317,86214.87488,  25.60000,  91.00000,   3.00000,  24.00000,  25.12334,  27.12334,  25.12334,  21.00000,  19.00000,  21.00000,  13.56167,   8.38500
163141.59748,73733.12135,89408.47612,  24.90000,  92.50000,   4.00000,   0.25000,  31.04330,  31.04330,  25.04330,  16.00000,  16.00000,  21.00000,  13.52165,   8.26494
109700.99629,73751.35360,35949.64269,  24.20000,  94.00000,   4.00000,   0.50000,  31.88297,  31.88297,  25.88297,  16.00000,  16.00000,  21.00000,  13.94148,   9.52445
235049.19824,73873.84520,161175.35305,  23.50000,  95.50000,   4.00000,   0.75000,  29.19076,  29.19076,  23.19076,  16.00000,  16.00000,  21.00000,  12.59538,   5.48613
120623.59549,73682.30441,46941.29108,  22.80000,  97.00000,   4.00000,   1.00000,  31.96946,  31.96946,  25.96946,  16.00000,  16.00000,  21.00000,  13.98473,   9.65419
123748.99457,65802.17890,57946.81567,  22.65000,  97.00000,   4.00000,   1.25000,  29.55632,  29.55632,  23.55632,  16.00000,  16.00000,  21.00000,  12.77816,   6.03448
176910.19000,65934.22429,110975.96571,  22.50000,  97.00000,   4.00000,   1.50000,  30.36764,  30.36764,  24.36764,  16.00000,  16.00000,  21.00000,  13.18382,   7.25146
146001.52837,65750.99843,80250.52994,  22.35000,  97.00000,   4.00000,   1.75000,  31.00421,  31.00421,  25.00421,  16.00000,  16.00000,  21.00000,  13.50211,   8.20632
123185.62445,65782.88062,57402.74383,  22.20000,  97.00000,   4.00000,   2.00000,  29.39016,  29.39016,  23.39016,  16.00000,  16.00000,  21.00000,  12.69508,   5.78524
109146.07477,65923.18531,43222.88946,  22.62500,  96.25000,   4.00000,   2.25000,  30.71889,  30.71889,  24.71889,  16.00000,  16.00000,  21.00000,  13.35945,   7.77834
103221.98829,65952.22648,37269.76181,  23.05000,  95.50000,   4.00000,   2.50000,  31.58531,  31.58531,  25.58531,  16.00000,  16.00000,  21.00000,  13.79266,   9.07797
203480.76314,65961.05726,137519.70588,  23.47500,  94.75000,   4.00000,   2.75000,  29.85774,  29.85774,  23.85774,  16.00000,  16.00000,  21.00000,  12.92887,   6.48661
134054.37194,65841.84506,68212.52689,  23.90000,  94.00000,   4.00000,   3.00000,  31.34052,  31.34052,  25.34052,  16.00000,  16.00000,  21.00000,  13.67026,   8.71078
147240.00080,72482.68596,74757.31484,  23.90000,  93.00000,   4.00000,   3.25000,  28.46625,  28.46625,  22.46625,  16.00000,  16.00000,  21.00000,  12.23312,   4.39937
219561.80717,72614.68194,146947.12523,  23.90000,  92.00000,   4.00000,   3.50000,  29.33417,  29.33417,  23.33417,  16.00000,  16.00000,  21.00000,  12.66709,   5.70126
221054.26606,72432.78244,148621.48362,  23.90000,  91.00000,   4.00000,   3.75000,  28.60903,  28.60903,  22.60903,  16.00000,  16.00000,  21.00000,  12.30452,   4.61355
130533.92371,72456.71616,58077.20754,  23.90000,  90.00000,   4.00000,   4.00000,  28.94936,  28.94936,  22.94936,  16.00000,  16.00000,  21.00000,  12.47468,   5.12403
235755.82822,100072.17173,135683.65649,  23.90000,  91.00000,   4.00000,   4.25000,  28.77194,  28.77194,  22.77194,  16.00000,  16.00000,  21.00000,  12.38597,   4.85792
202501.13927,99895.89904,102605.24022,  23.90000,  92.00000,   4.00000,   4.50000,  29.46819,  29.46819,  23.46819,  16.00000,  16.00000,  21.00000,  12.73410,   5.90229
136625.92744,83184.13195,53441.79549,  23.90000,  93.00000,   4.00000,   4.75000,  29.15829,  29.15829,  23.15829,  16.00000,  16.00000,  21.00000,  12.57915,   5.43744
202012.65647,83330.03180,118682.62467,  23.90000,  94.00000,   4.00000,   5.00000,  29.24535,  29.24535,  23.24535,  16.00000,  16.00000,  21.00000,  12.62267,   5.56802
245813.50177,180668.62668,65144.87508,  24.32500,  91.75000,   4.00000,   5.25000,  30.71621,  30.71621,  24.71621,  16.00000,  16.00000,  21.00000,  13.35810,   7.77431
230134.62886,180773.54275,49361.08611,  24.75000,  89.50000,   4.00000,   5.50000,  29.87341,  29.87341,  23.87341,  16.00000,  16.00000,  21.00000,  12.93670,   6.51011
352490.42920,180832.97854,171657.45066,  25.17500,  87.25000,   4.00000,   5.75000,  28.50722,  28.50722,  22.50722,  16.00000,  16.00000,  21.00000,  12.25361,   4.46084
222167.99999,180833.93402,41334.06596,  25.60000,  85.00000,   4.00000,   6.00000,  31.78184,  31.78184,  25.78184,  16.00000,  16.00000,  21.00000,  13.89092,   9.37276
366221.31543,237645.90975,128575.40569,  25.87500,  83.50000,   4.00000,   6.25000,  29.99840,  29.99840,  23.99840,  16.00000,  16.00000,  21.00000,  12.99920,   6.69760
361369.98449,237636.45513,123733.52937,  26.15000,  82.00000,   4.00000,   6.50000,  30.26895,  30.26895,  24.26895,  16.00000,  16.00000,  21.00000,  13.13447,   7.10342
446113.00084,237641.54032,208471.46052,  26.42500,  80.50000,   4.00000,   6.75000,  28.38287,  28.38287,  22.38287,  16.00000,  16.00000,  21.00000,  12.19144,   4.27431
376110.77222,237644.32827,138466.44395,  26.70000,  79.00000,   4.00000,   7.00000,  29.47927,  29.47927,  23.47927,  16.00000,  16.00000,  21.00000,  12.73963,   5.91890
395245.46540,195367.91084,199877.55456,  27.10000,  77.25000,   4.00000,   7.25000,  28.06786,  28.06786,  22.06786,  16.00000,  16.00000,  21.00000,  12.03393,   3.80178
319121.01448,195373.75451,123747.25998,  27.50000,  75.50000,   4.00000,   7.50000,  23.65920,  25.65920,  23.65920,  21.00000,  19.00000,  21.00000,  12.82960,   6.18880
378278.31688,195380.50255,182897.81433,  27.90000,  73.75000,   4.00000,   7.75000,  22.63745,  24.63745,  22.63745,  21.00000,  19.00000,  21.00000,  12.31873,   4.65618
315495.51311,195385.82917,120109.68394,  28.30000,  72.00000,   4.00000,   8.00000,  24.12474,  26.12474,  24.12474,  21.00000,  19.00000,  21.00000,  13.06237,   6.88712
310696.45153,167314.39936,143382.05218,  28.72500,  70.25000,   4.00000,   8.25000,  23.81911,  25.81911,  23.81911,  21.00000,  19.00000,  21.00000,  12.90956,   6.42867
263310.26015,167302.36452,96007.89563,  29.15000,  68.50000,   4.00000,   8.50000,  25.28358,  27.28358,  25.28358,  21.00000,  19.00000,  21.00000,  13.64179,   8.62538
357846.15126,167315.40505,190530.74620,  29.57500,  66.75000,   4.00000,   8.75000,  23.46215,  25.46215,  23.46215,  21.00000,  19.00000,  21.00000,  12.73108,   5.89323
428444.29180,167291.05535,261153.23645,  30.00000,  65.00000,   4.00000,   9.00000,  22.14816,  24.14816,  22.14816,  21.00000,  19.00000,  21.00000,  12.07408,   3.92225
263961.80316,118593.10396,145368.69920,  30.27500,  64.00000,   4.00000,   9.25000,  23.86394,  25.86394,  23.86394,  21.00000,  19.00000,  21.00000,  12.93197,   6.49592
260803.76708,118637.00055,142166.76653,  30.55000,  63.00000,   4.00000,   9.50000,  24.08154,  26.08154,  24.08154,  21.00000,  19.00000,  21.00000,  13.04077,   6.82231
330685.18227,118646.62490,212038.55738,  30.82500,  62.00000,   4.00000,   9.75000,  22.82534,  24.82534,  22.82534,  21.00000,  19.00000,  21.00000,  12.41267,   4.93800
204171.64725,118620.38505,85551.26220,  31.10000,  61.00000,   4.00000,  10.00000,  25.62915,  27.62915,  25.62915,  21.00000,  19.00000,  21.00000,  13.81457,   9.14372
371312.55044,119711.85406,251600.69638,  31.25000,  61.00000,   4.00000,  10.25000,  22.47680,  24.47680,  22.47680,  21.00000,  19.00000,  21.00000,  12.23840,   4.41520
195782.68666,118316.18403,77466.50263,  31.40000,  61.00000,   4.00000,  10.50000,  25.98451,  27.98451,  25.98451,  21.00000,  19.00000,  21.00000,  13.99225,   9.67676
302707.08690,120131.74573,182575.34118,  31.55000,  61.00000,   4.00000,  10.75000,  23.95388,  25.95388,  23.95388,  21.00000,  19.00000,  21.00000,  12.97694,   6.63083
332710.69809,119284.50528,213426.19281,  31.70000,  61.00000,   4.00000,  11.00000,  23.28615,  25.28615,  23.28615,  21.00000,  19.00000,  21.00000,  12.64307,   5.62922
295309.47538,118619.01724,176690.45814,  31.82500,  60.25000,   4.00000,  11.25000,  23.73701,  25.73701,  23.73701,  21.00000,  19.00000,  21.00000,  12.86850,   6.30551
280477.69838,118629.94052,161847.75785,  31.95000,  59.50000,   4.00000,  11.50000,  24.08617,  26.08617,  24.08617,  21.00000,  19.00000,  21.00000,  13.04308,   6.82925
259287.12739,118638.81058,140648.31681,  32.07500,  58.75000,   4.00000,  11.75000,  24.71795,  26.71795,  24.71795,  21.00000,  19.00000,  21.00000,  13.35897,   7.77692
323549.51366,118652.12264,204897.39102,  32.20000,  58.00000,   4.00000,  12.00000,  23.59368,  25.59368,  23.59368,  21.00000,  19.00000,  21.00000,  12.79684,   6.09052
376943.61531,108920.92674,268022.68857,  32.35000,  58.00000,   4.00000,  12.25000,  22.34739,  24.34739,  22.34739,  21.00000,  19.00000,  21.00000,  12.17369,   4.22108
299016.69369,108896.56406,190120.12962,  32.50000,  58.00000,   4.00000,  12.50000,  23.26993,  25.26993,  23.26993,  21.00000,  19.00000,  21.00000,  12.63496,   5.60489
364147.27638,108918.38768,255228.88870,  32.65000,  58.00000,   4.00000,  12.75000,  22.21307,  24.21307,  22.21307,  21.00000,  19.00000,  21.00000,  12.10653,   4.01960
199280.66952,108896.53053,90384.13898,  32.80000,  58.00000,   4.00000,  13.00000,  25.60364,  27.60364,  25.60364,  21.00000,  19.00000,  21.00000,  13.80182,   9.10547
286574.30438,108966.53774,177607.76664,  32.92500,  57.50000,   4.00000,  13.25000,  23.95588,  25.95588,  23.95588,  21.00000,  19.00000,  21.00000,  12.97794,   6.63383
220287.01284,108947.31471,111339.69812,  33.05000,  57.00000,   4.00000,  13.50000,  25.55949,  27.55949,  25.55949,  21.00000,  19.00000,  21.00000,  13.77974,   9.03923
318275.30345,108964.65724,209310.64622,  33.17500,  56.50000,   4.00000,  13.75000,  23.81895,  25.81895,  23.81895,  21.00000,  19.00000,  21.00000,  12.90948,   6.42843
343787.59467,108946.26311,234841.33155,  33.30000,  56.00000,   4.00000,  14.00000,  23.24486,  25.24486,  23.24486,  21.00000,  19.00000,  21.00000,  12.62243,   5.56728
226284.87233,108922.51004,117362.36230,  33.30000,  55.50000,   4.00000,  14.25000,  25.41033,  27.41033,  25.41033,  21.00000,  19.00000,  21.00000,  13.70517,   8.81550
366503.77887,108961.74108,257542.03779,  33.30000,  55.00000,   4.00000,  14.50000,  22.88976,  24.88976,  22.88976,  21.00000,  19.00000,  21.00000,  12.44488,   5.03463
264389.95780,108922.37360,155467.58420,  33.30000,  54.50000,   4.00000,  14.75000,  24.40380,  26.40380,  24.40380,  21.00000,  19.00000,  21.00000,  13.20190,   7.30569
384088.80627,108953.84456,275134.96171,  33.30000,  54.00000,   4.00000,  15.00000,  22.40680,  24.40680,  22.40680,  21.00000,  19.00000,  21.00000,  12.20340,   4.31020
269743.63639,138190.92378,131552.71261,  33.17500,  54.50000,   4.00000,  15.25000,  24.77182,  26.77182,  24.77182,  21.00000,  19.00000,  21.00000,  13.38591,   7.85774
239639.56697,138250.18215,101389.38482,  33.05000,  55.00000,   4.00000,  15.50000,  25.75580,  27.75580,  25.75580,  21.00000,  19.00000,  21.00000,  13.87790,   9.33369
286991.20885,138273.06818,148718.14067,  32.92500,  55.50000,   4.00000,  15.75000,  25.12212,  27.12212,  25.12212,  21.00000,  19.00000,  21.00000,  13.56106,   8.38317
270564.47499,138253.75405,132310.72095,  32.80000,  56.00000,   4.00000,  16.00000,  25.66867,  27.66867,  25.66867,  21.00000,  19.00000,  21.00000,  13.83433,   9.20300
501765.99029,173227.80234,328538.18795,  32.80000,  56.50000,   4.00000,  16.25000,  22.19842,  24.19842,  22.19842,  21.00000,  19.00000,  21.00000,  12.09921,   3.99763
271437.71376,173148.35593,98289.35783,  32.80000,  57.00000,   4.00000,  16.50000,  25.93452,  27.93452,  25.93452,  21.00000,  19.00000,  21.00000,  13.96726,   9.60178
299787.78108,173238.09133,126549.68975,  32.80000,  57.50000,   4.00000,  16.75000,  25.54133,  27.54133,  25.54133,  21.00000,  19.00000,  21.00000,  13.77066,   9.01199
294551.46489,173229.64059,121321.82430,  32.80000,  58.00000,   4.00000,  17.00000,  25.95036,  27.95036,  25.95036,  21.00000,  19.00000,  21.00000,  13.97518,   9.62554
393276.99752,227020.82993,166256.16759,  32.52500,  58.25000,   4.00000,  17.25000,  25.13509,  27.13509,  25.13509,  21.00000,  19.00000,  21.00000,  13.56755,   8.40264
359872.42534,227000.78171,132871.64363,  32.25000,  58.50000,   4.00000,  17.50000,  25.95429,  27.95429,  25.95429,  21.00000,  19.00000,  21.00000,  13.97714,   9.63143
485247.91763,227016.58226,258231.33537,  31.97500,  58.75000,   4.00000,  17.75000,  23.43020,  25.43020,  23.43020,  21.00000,  19.00000,  21.00000,  12.71510,   5.84530
430758.07714,226956.72651,203801.35063,  31.70000,  59.00000,   4.00000,  18.00000,  23.93204,  25.93204,  23.93204,  21.00000,  19.00000,  21.00000,  12.96602,   6.59805
374524.90572,234877.73591,139647.16981,  31.42500,  60.50000,   4.00000,  18.25000,  25.01783,  27.01783,  25.01783,  21.00000,  19.00000,  21.00000,  13.50892,   8.22675
371206.19524,234893.22461,136312.97063,  31.15000,  62.00000,   4.00000,  18.50000,  25.22501,  27.22501,  25.22501,  21.00000,  19.00000,  21.00000,  13.61251,   8.53752
363504.10530,234893.48445,128610.62085,  30.87500,  63.50000,   4.00000,  18.75000,  25.63652,  27.63652,  25.63652,  21.00000,  19.00000,  21.00000,  13.81826,   9.15478
417464.47208,234893.07592,182571.39615,  30.60000,  65.00000,   4.00000,  19.00000,  24.52623,  26.52623,  24.52623,  21.00000,  19.00000,  21.00000,  13.26312,   7.48935
377056.94757,260177.94853,116878.99904,  30.45000,  66.25000,   4.00000,  19.25000,  25.96883,  27.96883,  25.96883,  21.00000,  19.00000,  21.00000,  13.98441,   9.65324
509084.49356,276958.75696,232125.73660,  30.30000,  67.50000,   4.00000,  19.50000,  23.58919,  25.58919,  23.58919,  21.00000,  19.00000,  21.00000,  12.79460,   6.08379
468528.43892,276904.01494,191624.42397,  30.15000,  68.75000,   4.00000,  19.75000,  24.08458,  26.08458,  24.08458,  21.00000,  19.00000,  21.00000,  13.04229,   6.82687
427535.19853,276914.68094,150620.51759,  30.00000,  70.00000,   4.00000,  20.00000,  24.76753,  26.76753,  24.76753,  21.00000,  19.00000,  21.00000,  13.38376,   7.85129
498234.77316,253085.65138,245149.12178,  29.72500,  70.50000,   4.00000,  20.25000,  23.02222,  25.02222,  23.02222,  21.00000,  19.00000,  21.00000,  12.51111,   5.23333
499694.77263,253036.29717,246658.47546,  29.45000,  71.00000,   4.00000,  20.50000,  22.64260,  24.64260,  22.64260,  21.00000,  19.00000,  21.00000,  12.32130,   4.66390
371245.99800,253021.64400,118224.35400,  29.17500,  71.50000,   4.00000,  20.75000,  24.95027,  26.95027,  24.95027,  21.00000,  19.00000,  21.00000,  13.47514,   8.12541
420703.70298,253067.74129,167635.96169,  28.90000,  72.00000,   4.00000,  21.00000,  23.94305,  25.94305,  23.94305,  21.00000,  19.00000,  21.00000,  12.97152,   6.61457
341637.61630,186531.41959,155106.19672,  28.62500,  73.75000,   4.00000,  21.25000,  24.21290,  26.21290,  24.21290,  21.00000,  19.00000,  21.00000,  13.10645,   7.01936
326187.36216,186529.47993,139657.88223,  28.35000,  75.50000,   4.00000,  21.50000,  24.63516,  26.63516,  24.63516,  21.00000,  19.00000,  21.00000,  13.31758,   7.65273
428925.61182,186535.75588,242389.85594,  28.07500,  77.25000,   4.00000,  21.75000,  22.64343,  24.64343,  22.64343,  21.00000,  19.00000,  21.00000,  12.32172,   4.66515
438806.18641,186482.42526,252323.76115,  27.80000,  79.00000,   4.00000,  22.00000,  22.07003,  24.07003,  22.07003,  21.00000,  19.00000,  21.00000,  12.03501,   3.80504
270867.59395,119042.02526,151825.56869,  27.65000,  79.00000,   4.00000,  22.25000,  23.49414,  25.49414,  23.49414,  21.00000,  19.00000,  21.00000,  12.74707,   5.94121
206732.70731,117741.73604,88990.97127,  27.50000,  79.00000,   4.00000,  22.50000,  25.27490,  27.27490,  25.27490,  21.00000,  19.00000,  21.00000,  13.63745,   8.61235
208567.57099,119357.66559,89209.90540,  27.35000,  79.00000,   4.00000,  22.75000,  25.50793,  27.50793,  25.50793,  21.00000,  19.00000,  21.00000,  13.75397,   8.96190
296120.33134,118248.11934,177872.21201,  27.20000,  79.00000,   4.00000,  23.00000,  23.68013,  25.68013,  23.68013,  21.00000,  19.00000,  21.00000,  12.84006,   6.22019
183635.89816,81152.01989,102483.87827,  26.92500,  80.50000,   4.00000,  23.25000,  24.68586,  26.68586,  24.68586,  21.00000,  19.00000,  21.00000,  13.34293,   7.72879
175155.13416,81168.50397,93986.63020,  26.65000,  82.00000,   4.00000,  23.50000,  24.92725,  26.92725,  24.92725,  21.00000,  19.00000,  21.00000,  13.46363,   8.09088
142578.56801,81154.56419,61424.00382,  26.37500,  83.50000,   4.00000,  23.75000,  23.79904,  25.79904,  23.79904,  21.00000,  19.00000,  21.00000,  12.89952,   6.39857
175763.91807,81277.56762,94486.35045,  26.10000,  85.00000,   4.00000,  24.00000,  25.27793,  27.27793,  25.27793,  21.00000,  19.00000,  21.00000,  13.63897,   8.61690
231139.03965,73760.04428,157378.99537,  25.97500,  85.75000,   5.00000,   0.25000,  29.28603,  29.28603,  23.28603,  16.00000,  16.00000,  21.00000,  12.64302,   5.62905
109619.63660,73772.10931,35847.52729,  25.85000,  86.50000,   5.00000,   0.50000,  31.77725,  31.77725,  25.77725,  16.00000,  16.00000,  21.00000,  13.88862,   9.36587
109214.77206,73905.91516,35308.85691,  25.72500,  87.25000,   5.00000,   0.75000,  31.86377,  31.86377,  25.86377,  16.00000,  16.00000,  21.00000,  13.93189,   9.49566
131222.79403,73907.93303,57314.86100,  25.60000,  88.00000,   5.00000,   1.00000,  30.85393,  30.85393,  24.85393,  16.00000,  16.00000,  21.00000,  13.42696,   7.98089
143020.18961,65979.26567,77040.92394,  25.45000,  88.75000,   5.00000,   1.25000,  31.69044,  31.69044,  25.69044,  16.00000,  16.00000,  21.00000,  13.84522,   9.23566
151947.78544,65861.63891,86086.14654,  25.30000,  89.50000,   5.00000,   1.50000,  28.39771,  28.39771,  22.39771,  16.00000,  16.00000,  21.00000,  12.19886,   4.29657
262283.15338,65980.73833,196302.41506,  25.15000,  90.25000,   5.00000,   1.75000,  28.61358,  28.61358,  22.61358,  16.00000,  16.00000,  21.00000,  12.30679,   4.62036
161064.34846,65799.35221,95264.99625,  25.00000,  91.00000,   5.00000,   2.00000,  30.41721,  30.41721,  24.41721,  16.00000,  16.00000,  21.00000,  13.20860,   7.32581
102302.79629,65827.65738,36475.13891,  24.85000,  91.00000,   5.00000,   2.25000,  31.32314,  31.32314,  25.32314,  16.00000,  16.00000,  21.00000,  13.66157,   8.68471
172083.72567,65967.30287,106116.42280,  24.70000,  91.00000,   5.00000,   2.50000,  30.27819,  30.27819,  24.27819,  16.00000,  16.00000,  21.00000,  13.13910,   7.11729
166701.77027,65781.47880,100920.29147,  24.55000,  91.00000,   5.00000,   2.75000,  30.33513,  30.33513,  24.33513,  16.00000,  16.00000,  21.00000,  13.16756,   7.20269
129098.05579,65813.57422,63284.48157,  24.40000,  91.00000,   5.00000,   3.00000,  29.08495,  29.08495,  23.08495,  16.00000,  16.00000,  21.00000,  12.54247,   5.32742
179218.11545,72625.84596,106592.26949,  24.27500,  90.75000,   5.00000,   3.25000,  30.37411,  30.37411,  24.37411,  16.00000,  16.00000,  21.00000,  13.18705,   7.26116
246723.23128,72443.80642,174279.42486,  24.15000,  90.50000,   5.00000,   3.50000,  28.19277,  28.19277,  22.19277,  16.00000,  16.00000,  21.00000,  12.09639,   3.98916
141850.34200,72463.08965,69387.25235,  24.02500,  90.25000,   5.00000,   3.75000,  28.35206,  28.35206,  22.35206,  16.00000,  16.00000,  21.00000,  12.17603,   4.22809
228026.34050,72604.71864,155421.62186,  23.90000,  90.00000,   5.00000,   4.00000,  28.19434,  28.19434,  22.19434,  16.00000,  16.00000,  21.00000,  12.09717,   3.99151
160631.63625,99886.64916,60744.98709,  23.75000,  91.00000,   5.00000,   4.25000,  30.61600,  30.61600,  24.61600,  16.00000,  16.00000,  21.00000,  13.30800,   7.62399
136086.43028,99938.92755,36147.50273,  23.60000,  92.00000,   5.00000,   4.50000,  30.83902,  30.83902,  24.83902,  16.00000,  16.00000,  21.00000,  13.41951,   7.95853
228711.63790,83325.02079,145386.61711,  23.45000,  93.00000,   5.00000,   4.75000,  28.45320,  28.45320,  22.45320,  16.00000,  16.00000,  21.00000,  12.22660,   4.37980
128544.31869,83129.87970,45414.43899,  23.30000,  94.00000,   5.00000,   5.00000,  31.15988,  31.15988,  25.15988,  16.00000,  16.00000,  21.00000,  13.57994,   8.43982
213178.44931,180711.78374,32466.66557,  23.72500,  92.50000,   5.00000,   5.25000,  31.47649,  31.47649,  25.47649,  16.00000,  16.00000,  21.00000,  13.73825,   8.91474
293655.81649,180808.75562,112847.06087,  24.15000,  91.00000,   5.00000,   5.50000,  29.91794,  29.91794,  23.91794,  16.00000,  16.00000,  21.00000,  12.95897,   6.57690
349139.43092,180811.70450,168327.72642,  24.57500,  89.50000,   5.00000,   5.75000,  28.37815,  28.37815,  22.37815,  16.00000,  16.00000,  21.00000,  12.18907,   4.26722
224551.46168,180818.86999,43732.59170,  25.00000,  88.00000,   5.00000,   6.00000,  30.38988,  30.38988,  24.38988,  16.00000,  16.00000,  21.00000,  13.19494,   7.28482
311784.91208,237659.61887,74125.29321,  25.55000,  85.75000,   5.00000,   6.25000,  31.13695,  31.13695,  25.13695,  16.00000,  16.00000,  21.00000,  13.56848,   8.40543
308228.09260,237638.15645,70589.93615,  26.10000,  83.50000,   5.00000,   6.50000,  31.68504,  31.68504,  25.68504,  16.00000,  16.00000,  21.00000,  13.84252,   9.22756
476727.89867,237647.79861,239080.10006,  26.65000,  81.25000,   5.00000,   6.75000,  28.26776,  28.26776,  22.26776,  16.00000,  16.00000,  21.00000,  12.13388,   4.10164
385458.43117,237653.32769,147805.10348,  27.20000,  79.00000,   5.00000,   7.00000,  29.58851,  29.58851,  23.58851,  16.00000,  16.00000,  21.00000,  12.79426,   6.08277
310802.32693,195379.26412,115423.06281,  27.75000,  77.25000,   5.00000,   7.25000,  30.49003,  30.49003,  24.49003,  16.00000,  16.00000,  21.00000,  13.24502,   7.43505
376213.07753,195388.25841,180824.81912,  28.30000,  75.50000,   5.00000,   7.50000,  23.34027,  25.34027,  23.34027,  21.00000,  19.00000,  21.00000,  12.67014,   5.71041
406134.54839,195395.62726,210738.92113,  28.85000,  73.75000,   5.00000,   7.75000,  22.83124,  24.83124,  22.83124,  21.00000,  19.00000,  21.00000,  12.41562,   4.94686
315738.91717,195403.69744,120335.21972,  29.40000,  72.00000,   5.00000,   8.00000,  24.66603,  26.66603,  24.66603,  21.00000,  19.00000,  21.00000,  13.33302,   7.69905
366096.55348,167332.27843,198764.27505,  29.82500,  69.25000,   5.00000,   8.25000,  23.22936,  25.22936,  23.22936,  21.00000,  19.00000,  21.00000,  12.61468,   5.54405
278044.56601,167335.38735,110709.17867,  30.25000,  66.50000,   5.00000,   8.50000,  25.18474,  27.18474,  25.18474,  21.00000,  19.00000,  21.00000,  13.59237,   8.47711
441954.87641,167342.95453,274611.92188,  30.67500,  63.75000,   5.00000,   8.75000,  22.16515,  24.16515,  22.16515,  21.00000,  19.00000,  21.00000,  12.08257,   3.94772
357535.55100,167345.83617,190189.71483,  31.10000,  61.00000,   5.00000,   9.00000,  23.15267,  25.15267,  23.15267,  21.00000,  19.00000,  21.00000,  12.57634,   5.42901
221946.11938,118689.90666,103256.21271,  31.25000,  60.50000,   5.00000,   9.25000,  25.33237,  27.33237,  25.33237,  21.00000,  19.00000,  21.00000,  13.66619,   8.69856
278762.15727,118683.46053,160078.69674,  31.40000,  60.00000,   5.00000,   9.50000,  24.22889,  26.22889,  24.22889,  21.00000,  19.00000,  21.00000,  13.11445,   7.04334
319945.78577,118661.61391,201284.17186,  31.55000,  59.50000,   5.00000,   9.75000,  23.46803,  25.46803,  23.46803,  21.00000,  19.00000,  21.00000,  12.73401,   5.90204
381464.69154,118645.38326,262819.30828,  31.70000,  59.00000,   5.00000,  10.00000,  22.28013,  24.28013,  22.28013,  21.00000,  19.00000,  21.00000,  12.14007,   4.12020
274536.74715,119642.94017,154893.80698,  31.82500,  58.75000,   5.00000,  10.25000,  23.88268,  25.88268,  23.88268,  21.00000,  19.00000,  21.00000,  12.94134,   6.52401
299189.63113,118343.70073,180845.93040,  31.95000,  58.50000,   5.00000,  10.50000,  23.49410,  25.49410,  23.49410,  21.00000,  19.00000,  21.00000,  12.74705,   5.94115
314813.24997,120100.40146,194712.84852,  32.07500,  58.25000,   5.00000,  10.75000,  23.27672,  25.27672,  23.27672,  21.00000,  19.00000,  21.00000,  12.63836,   5.61509
370429.36108,119268.88278,251160.47830,  32.20000,  58.00000,   5.00000,  11.00000,  22.30721,  24.30721,  22.30721,  21.00000,  19.00000,  21.00000,  12.15360,   4.16081
217412.61077,118607.91003,98804.70074,  32.47500,  57.00000,   5.00000,  11.25000,  25.38866,  27.38866,  25.38866,  21.00000,  19.00000,  21.00000,  13.69433,   8.78300
273826.76106,118682.11964,155144.64143,  32.75000,  56.00000,   5.00000,  11.50000,  24.37712,  26.37712,  24.37712,  21.00000,  19.00000,  21.00000,  13.18856,   7.26568
266258.25759,118662.49727,147595.76032,  33.02500,  55.00000,   5.00000,  11.75000,  24.75010,  26.75010,  24.75010,  21.00000,  19.00000,  21.00000,  13.37505,   7.82514
357819.70350,118670.50007,239149.20343,  33.30000,  54.00000,   5.00000,  12.00000,  23.22440,  25.22440,  23.22440,  21.00000,  19.00000,  21.00000,  12.61220,   5.53661
379349.31088,108929.27696,270420.03392,  33.30000,  53.50000,   5.00000,  12.25000,  22.43725,  24.43725,  22.43725,  21.00000,  19.00000,  21.00000,  12.21862,   4.35587
266417.71210,108912.84454,157504.86755,  33.30000,  53.00000,   5.00000,  12.50000,  24.03732,  26.03732,  24.03732,  21.00000,  19.00000,  21.00000,  13.01866,   6.75597
339660.31197,108942.58478,230717.72719,  33.30000,  52.50000,   5.00000,  12.75000,  22.77671,  24.77671,  22.77671,  21.00000,  19.00000,  21.00000,  12.38835,   4.86506
238585.10262,108917.25596,129667.84666,  33.30000,  52.00000,   5.00000,  13.00000,  24.69424,  26.69424,  24.69424,  21.00000,  19.00000,  21.00000,  13.34712,   7.74137
289209.95449,108969.23019,180240.72430,  33.30000,  51.50000,   5.00000,  13.25000,  23.80048,  25.80048,  23.80048,  21.00000,  19.00000,  21.00000,  12.90024,   6.40073
258815.41785,108948.33853,149867.07932,  33.30000,  51.00000,   5.00000,  13.50000,  24.44486,  26.44486,  24.44486,  21.00000,  19.00000,  21.00000,  13.22243,   7.36729
379954.68286,108958.78222,270995.90064,  33.30000,  50.50000,   5.00000,  13.75000,  22.41268,  24.41268,  22.41268,  21.00000,  19.00000,  21.00000,  12.20634,   4.31903
300059.19176,108917.16700,191142.02476,  33.30000,  50.00000,   5.00000,  14.00000,  23.29552,  25.29552,  23.29552,  21.00000,  19.00000,  21.00000,  12.64776,   5.64328
338569.63458,108930.87701,229638.75757,  33.45000,  50.50000,   5.00000,  14.25000,  22.68641,  24.68641,  22.68641,  21.00000,  19.00000,  21.00000,  12.34321,   4.72962
205341.09634,108920.82109,96420.27525,  33.60000,  51.00000,   5.00000,  14.50000,  25.55964,  27.55964,  25.55964,  21.00000,  19.00000,  21.00000,  13.77982,   9.03947
250216.31184,108971.43637,141244.87547,  33.75000,  51.50000,   5.00000,  14.75000,  24.88309,  26.88309,  24.88309,  21.00000,  19.00000,  21.00000,  13.44155,   8.02464
371258.53316,108972.14830,262286.38486,  33.90000,  52.00000,   5.00000,  15.00000,  22.92946,  24.92946,  22.92946,  21.00000,  19.00000,  21.00000,  12.46473,   5.09418
267516.63499,138208.39838,129308.23661,  33.75000,  51.50000,   5.00000,  15.25000,  25.13577,  27.13577,  25.13577,  21.00000,  19.00000,  21.00000,  13.56789,   8.40366
247414.32439,138266.26674,109148.05765,  33.60000,  51.00000,   5.00000,  15.50000,  25.86375,  27.86375,  25.86375,  21.00000,  19.00000,  21.00000,  13.93188,   9.49563
338212.24674,138283.69719,199928.54956,  33.45000,  50.50000,   5.00000,  15.75000,  24.25379,  26.25379,  24.25379,  21.00000,  19.00000,  21.00000,  13.12690,   7.08069
455548.69709,138244.50633,317304.19076,  33.30000,  50.00000,   5.00000,  16.00000,  22.25255,  24.25255,  22.25255,  21.00000,  19.00000,  21.00000,  12.12627,   4.07882
297469.00887,173155.58799,124313.42088,  33.17500,  50.50000,   5.00000,  16.25000,  24.95164,  26.95164,  24.95164,  21.00000,  19.00000,  21.00000,  13.47582,   8.12747
360055.33840,173218.22161,186837.11678,  33.05000,  51.00000,   5.00000,  16.50000,  23.72102,  25.72102,  23.72102,  21.00000,  19.00000,  21.00000,  12.86051,   6.28153
316751.79046,173193.51463,143558.27583,  32.92500,  51.50000,   5.00000,  16.75000,  24.56179,  26.56179,  24.56179,  21.00000,  19.00000,  21.00000,  13.28089,   7.54268
265368.91900,173208.65829,92160.26071,  32.80000,  52.00000,   5.00000,  17.00000,  25.89265,  27.89265,  25.89265,  21.00000,  19.00000,  21.00000,  13.94632,   9.53897
426314.15866,227019.63766,199294.52100,  32.37500,  53.25000,   5.00000,  17.25000,  23.99832,  25.99832,  23.99832,  21.00000,  19.00000,  21.00000,  12.99916,   6.69748
491251.84267,226972.88540,264278.95726,  31.95000,  54.50000,   5.00000,  17.50000,  22.69194,  24.69194,  22.69194,  21.00000,  19.00000,  21.00000,  12.34597,   4.73791
348251.39924,226934.60187,121316.79737,  31.52500,  55.75000,   5.00000,  17.75000,  24.96407,  26.96407,  24.96407,  21.00000,  19.00000,  21.00000,  13.48204,   8.14611
319826.60775,226980.59694,92846.01081,  31.10000,  57.00000,   5.00000,  18.00000,  25.81646,  27.81646,  25.81646,  21.00000,  19.00000,  21.00000,  13.90823,   9.42469
379830.03171,234908.22005,144921.81166,  31.10000,  57.00000,   5.00000,  18.25000,  25.01411,  27.01411,  25.01411,  21.00000,  19.00000,  21.00000,  13.50706,   8.22117
465607.01776,234887.98847,230719.02929,  31.10000,  57.00000,   5.00000,  18.50000,  23.35707,  25.35707,  23.35707,  21.00000,  19.00000,  21.00000,  12.67854,   5.73561
376811.42986,234852.99462,141958.43524,  31.10000,  57.00000,   5.00000,  18.75000,  24.68236,  26.68236,  24.68236,  21.00000,  19.00000,  21.00000,  13.34118,   7.72354
446803.65248,234887.13382,211916.51866,  31.10000,  57.00000,   5.00000,  19.00000,  23.36202,  25.36202,  23.36202,  21.00000,  19.00000,  21.00000,  12.68101,   5.74302
343275.77642,260156.94441,83118.83201,  30.67500,  58.50000,   5.00000,  19.25000,  25.94798,  27.94798,  25.94798,  21.00000,  19.00000,  21.00000,  13.97399,   9.62198
505353.09384,276954.77700,228398.31684,  30.25000,  60.00000,   5.00000,  19.50000,  23.12773,  25.12773,  23.12773,  21.00000,  19.00000,  21.00000,  12.56386,   5.39159
417794.90436,276886.09644,140908.80792,  29.82500,  61.50000,   5.00000,  19.75000,  24.43552,  26.43552,  24.43552,  21.00000,  19.00000,  21.00000,  13.21776,   7.35329
363346.40934,276907.11177,86439.29757,  29.40000,  63.00000,   5.00000,  20.00000,  25.86598,  27.86598,  25.86598,  21.00000,  19.00000,  21.00000,  13.93299,   9.49897
417634.98810,253096.44843,164538.53968,  29.40000,  62.50000,   5.00000,  20.25000,  24.37594,  26.37594,  24.37594,  21.00000,  19.00000,  21.00000,  13.18797,   7.26391
477401.93675,253068.91216,224333.02458,  29.40000,  62.00000,   5.00000,  20.50000,  23.13477,  25.13477,  23.13477,  21.00000,  19.00000,  21.00000,  12.56738,   5.40215
506023.50019,253039.13064,252984.36955,  29.40000,  61.50000,   5.00000,  20.75000,  22.31465,  24.31465,  22.31465,  21.00000,  19.00000,  21.00000,  12.15733,   4.17198
496881.43762,253015.84249,243865.59513,  29.40000,  61.00000,   5.00000,  21.00000,  22.06394,  24.06394,  22.06394,  21.00000,  19.00000,  21.00000,  12.03197,   3.79591
408368.30145,186478.66525,221889.63619,  28.72500,  65.00000,   5.00000,  21.25000,  22.06632,  24.06632,  22.06632,  21.00000,  19.00000,  21.00000,  12.03316,   3.79947
371087.33406,186464.65149,184622.68257,  28.05000,  69.00000,   5.00000,  21.50000,  22.41478,  24.41478,  22.41478,  21.00000,  19.00000,  21.00000,  12.20739,   4.32216
364306.15505,186464.65191,177841.50314,  27.37500,  73.00000,   5.00000,  21.75000,  22.53719,  24.53719,  22.53719,  21.00000,  19.00000,  21.00000,  12.26859,   4.50578
351294.56768,186458.75531,164835.81237,  26.70000,  77.00000,   5.00000,  22.00000,  22.79616,  24.79616,  22.79616,  21.00000,  19.00000,  21.00000,  12.39808,   4.89423
246500.86812,119055.14741,127445.72072,  26.55000,  78.25000,   5.00000,  22.25000,  23.78008,  25.78008,  23.78008,  21.00000,  19.00000,  21.00000,  12.89004,   6.37013
230536.53493,117745.38627,112791.14866,  26.40000,  79.50000,   5.00000,  22.50000,  24.32451,  26.32451,  24.32451,  21.00000,  19.00000,  21.00000,  13.16226,   7.18677
195310.85224,119305.16027,76005.69197,  26.25000,  80.75000,   5.00000,  22.75000,  25.49151,  27.49151,  25.49151,  21.00000,  19.00000,  21.00000,  13.74575,   8.93726
