TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
289851.62725,118221.69403,171629.93322,  26.10000,  82.00000,   5.00000,  23.00000,  23.38152,  25.38152,  23.38152,  21.00000,  19.00000,  21.00000,  12.69076,   5.77228
244909.08607,81133.19582,163775.89025,  26.10000,  82.00000,   5.00000,  23.25000,  22.54414,  24.54414,  22.54414,  21.00000,  19.00000,  21.00000,  12.27207,   4.51621
152922.62000,81120.17428,71802.44572,  26.10000,  82.00000,   5.00000,  23.50000,  24.90161,  26.90161,  24.90161,  21.00000,  19.00000,  21.00000,  13.45080,   8.05241
153304.63167,81144.46796,72160.16372,  26.10000,  82.00000,   5.00000,  23.75000,  22.63934,  24.63934,  22.63934,  21.00000,  19.00000,  21.00000,  12.31967,   4.65902
140309.30996,81278.55462,59030.75534,  26.10000,  82.00000,   5.00000,  24.00000,  25.71698,  27.71698,  25.71698,  21.00000,  19.00000,  21.00000,  13.85849,   9.27547
178742.33704,73767.13472,104975.20232,  25.97500,  82.75000,   6.00000,   0.25000,  30.48483,  30.48483,  24.48483,  16.00000,  16.00000,  21.00000,  13.24242,   7.42725
116202.03294,73774.49459,42427.53836,  25.85000,  83.50000,   6.00000,   0.50000,  30.92732,  30.92732,  24.92732,  16.00000,  16.00000,  21.00000,  13.46366,   8.09098
113077.89121,73905.99325,39171.89796,  25.72500,  84.25000,   6.00000,   0.75000,  31.38832,  31.38832,  25.38832,  16.00000,  16.00000,  21.00000,  13.69416,   8.78247
228682.61656,73908.00950,154774.60706,  25.60000,  85.00000,   6.00000,   1.00000,  29.47600,  29.47600,  23.47600,  16.00000,  16.00000,  21.00000,  12.73800,   5.91400
153851.80906,65876.96527,87974.84379,  25.45000,  85.75000,   6.00000,   1.25000,  30.73450,  30.73450,  24.73450,  16.00000,  16.00000,  21.00000,  13.36725,   7.80175
145917.98090,65843.45050,80074.53040,  25.30000,  86.50000,   6.00000,   1.50000,  28.16355,  28.16355,  22.16355,  16.00000,  16.00000,  21.00000,  12.08178,   3.94533
184793.77667,65979.67167,118814.10499,  25.15000,  87.25000,   6.00000,   1.75000,  30.00530,  30.00530,  24.00530,  16.00000,  16.00000,  21.00000,  13.00265,   6.70796
205326.16352,65791.06526,139535.09826,  25.00000,  88.00000,   6.00000,   2.00000,  29.04557,  29.04557,  23.04557,  16.00000,  16.00000,  21.00000,  12.52278,   5.26835
97412.93261,65817.54576,31595.38684,  25.00000,  88.00000,   6.00000,   2.25000,  31.94898,  31.94898,  25.94898,  16.00000,  16.00000,  21.00000,  13.97449,   9.62347
186464.54531,65961.99455,120502.55076,  25.00000,  88.00000,   6.00000,   2.50000,  29.57859,  29.57859,  23.57859,  16.00000,  16.00000,  21.00000,  12.78929,   6.06788
174532.77886,65776.15522,108756.62364,  25.00000,  88.00000,   6.00000,   2.75000,  29.69419,  29.69419,  23.69419,  16.00000,  16.00000,  21.00000,  12.84710,   6.24129
129605.59691,65812.81213,63792.78478,  25.00000,  88.00000,   6.00000,   3.00000,  28.77048,  28.77048,  22.77048,  16.00000,  16.00000,  21.00000,  12.38524,   4.85573
198151.26734,73474.17874,124677.08860,  24.85000,  88.00000,   6.00000,   3.25000,  29.38013,  29.38013,  23.38013,  16.00000,  16.00000,  21.00000,  12.69006,   5.77019
216756.25815,73292.07053,143464.18762,  24.70000,  88.00000,   6.00000,   3.50000,  28.48709,  28.48709,  22.48709,  16.00000,  16.00000,  21.00000,  12.24354,   4.43063
138934.72811,73319.11278,65615.61533,  24.55000,  88.00000,   6.00000,   3.75000,  28.39051,  28.39051,  22.39051,  16.00000,  16.00000,  21.00000,  12.19525,   4.28576
107942.72048,73448.13922,34494.58126,  24.40000,  88.00000,   6.00000,   4.00000,  31.39107,  31.39107,  25.39107,  16.00000,  16.00000,  21.00000,  13.69553,   8.78660
136054.54602,100975.97138,35078.57464,  24.27500,  87.75000,   6.00000,   4.25000,  31.22968,  31.22968,  25.22968,  16.00000,  16.00000,  21.00000,  13.61484,   8.54452
245469.55034,100971.21493,144498.33541,  24.15000,  87.50000,   6.00000,   4.50000,  28.83610,  28.83610,  22.83610,  16.00000,  16.00000,  21.00000,  12.41805,   4.95415
122313.43281,84105.82231,38207.61050,  24.02500,  87.25000,   6.00000,   4.75000,  31.75718,  31.75718,  25.75718,  16.00000,  16.00000,  21.00000,  13.87859,   9.33577
127723.86698,84077.06717,43646.79981,  23.90000,  87.00000,   6.00000,   5.00000,  30.44069,  30.44069,  24.44069,  16.00000,  16.00000,  21.00000,  13.22035,   7.36104
266074.14678,181779.79584,84294.35094,  24.32500,  85.75000,   6.00000,   5.25000,  30.80014,  30.80014,  24.80014,  16.00000,  16.00000,  21.00000,  13.40007,   7.90020
331612.37738,181795.92804,149816.44934,  24.75000,  84.50000,   6.00000,   5.50000,  29.06328,  29.06328,  23.06328,  16.00000,  16.00000,  21.00000,  12.53164,   5.29492
216557.40500,181793.09778,34764.30723,  25.17500,  83.25000,   6.00000,   5.75000,  31.58316,  31.58316,  25.58316,  16.00000,  16.00000,  21.00000,  13.79158,   9.07474
344101.36106,181828.01553,162273.34554,  25.60000,  82.00000,   6.00000,   6.00000,  28.82970,  28.82970,  22.82970,  16.00000,  16.00000,  21.00000,  12.41485,   4.94455
393487.23279,238961.73399,154525.49880,  26.00000,  80.00000,   6.00000,   6.25000,  28.86908,  28.86908,  22.86908,  16.00000,  16.00000,  21.00000,  12.43454,   5.00363
354864.77345,238976.67469,115888.09876,  26.40000,  78.00000,   6.00000,   6.50000,  29.87041,  29.87041,  23.87041,  16.00000,  16.00000,  21.00000,  12.93520,   6.50561
321704.92291,238991.54351,82713.37940,  26.80000,  76.00000,   6.00000,   6.75000,  30.98659,  30.98659,  24.98659,  16.00000,  16.00000,  21.00000,  13.49330,   8.17989
310546.36709,239006.33503,71540.03206,  27.20000,  74.00000,   6.00000,   7.00000,  31.71618,  31.71618,  25.71618,  16.00000,  16.00000,  21.00000,  13.85809,   9.27427
378629.06707,196745.46304,181883.60404,  27.62500,  72.25000,   6.00000,   7.25000,  29.49679,  29.49679,  23.49679,  16.00000,  16.00000,  21.00000,  12.74839,   5.94518
268495.18643,196760.98800,71734.19844,  28.05000,  70.50000,   6.00000,   7.50000,  25.90127,  27.90127,  25.90127,  21.00000,  19.00000,  21.00000,  13.95064,   9.55191
294445.57843,196776.40600,97669.17242,  28.47500,  68.75000,   6.00000,   7.75000,  25.75183,  27.75183,  25.75183,  21.00000,  19.00000,  21.00000,  13.87592,   9.32775
320257.57841,195554.19339,124703.38502,  28.90000,  67.00000,   6.00000,   8.00000,  25.48155,  27.48155,  25.48155,  21.00000,  19.00000,  21.00000,  13.74078,   8.92233
352033.91684,167322.49071,184711.42613,  29.17500,  66.00000,   6.00000,   8.25000,  24.19754,  26.19754,  24.19754,  21.00000,  19.00000,  21.00000,  13.09877,   6.99632
388377.73538,167323.40208,221054.33330,  29.45000,  65.00000,   6.00000,   8.50000,  23.31066,  25.31066,  23.31066,  21.00000,  19.00000,  21.00000,  12.65533,   5.66598
410093.73114,167327.01442,242766.71672,  29.72500,  64.00000,   6.00000,   8.75000,  22.57556,  24.57556,  22.57556,  21.00000,  19.00000,  21.00000,  12.28778,   4.56333
313892.17623,167330.27242,146561.90381,  30.00000,  63.00000,   6.00000,   9.00000,  24.00622,  26.00622,  24.00622,  21.00000,  19.00000,  21.00000,  13.00311,   6.70933
200777.96372,118679.25319,82098.71053,  30.42500,  61.50000,   6.00000,   9.25000,  25.80486,  27.80486,  25.80486,  21.00000,  19.00000,  21.00000,  13.90243,   9.40729
263532.76146,118689.71601,144843.04545,  30.85000,  60.00000,   6.00000,   9.50000,  24.74467,  26.74467,  24.74467,  21.00000,  19.00000,  21.00000,  13.37234,   7.81701
332633.21260,118693.89135,213939.32125,  31.27500,  58.50000,   6.00000,   9.75000,  23.43348,  25.43348,  23.43348,  21.00000,  19.00000,  21.00000,  12.71674,   5.85021
350220.58729,118661.08679,231559.50050,  31.70000,  57.00000,   6.00000,  10.00000,  22.85445,  24.85445,  22.85445,  21.00000,  19.00000,  21.00000,  12.42723,   4.98168
244380.99050,119657.28564,124723.70485,  31.82500,  57.25000,   6.00000,  10.25000,  24.84340,  26.84340,  24.84340,  21.00000,  19.00000,  21.00000,  13.42170,   7.96510
290160.01237,118362.65564,171797.35673,  31.95000,  57.50000,   6.00000,  10.50000,  24.00853,  26.00853,  24.00853,  21.00000,  19.00000,  21.00000,  13.00426,   6.71279
365253.91841,120111.34520,245142.57320,  32.07500,  57.75000,   6.00000,  10.75000,  22.72626,  24.72626,  22.72626,  21.00000,  19.00000,  21.00000,  12.36313,   4.78939
298463.59342,119267.83295,179195.76047,  32.20000,  58.00000,   6.00000,  11.00000,  23.61949,  25.61949,  23.61949,  21.00000,  19.00000,  21.00000,  12.80974,   6.12923
291277.48112,118640.10538,172637.37575,  32.47500,  57.00000,   6.00000,  11.25000,  23.85430,  25.85430,  23.85430,  21.00000,  19.00000,  21.00000,  12.92715,   6.48145
261283.50640,118648.13827,142635.36813,  32.75000,  56.00000,   6.00000,  11.50000,  24.67651,  26.67651,  24.67651,  21.00000,  19.00000,  21.00000,  13.33825,   7.71476
286023.80765,118665.06663,167358.74101,  33.02500,  55.00000,   6.00000,  11.75000,  24.35324,  26.35324,  24.35324,  21.00000,  19.00000,  21.00000,  13.17662,   7.22986
378757.37467,118663.60056,260093.77411,  33.30000,  54.00000,   6.00000,  12.00000,  22.82398,  24.82398,  22.82398,  21.00000,  19.00000,  21.00000,  12.41199,   4.93596
252924.63258,108920.93781,144003.69476,  33.30000,  54.00000,   6.00000,  12.25000,  24.62717,  26.62717,  24.62717,  21.00000,  19.00000,  21.00000,  13.31358,   7.64075
283852.61014,108957.59136,174895.01878,  33.30000,  54.00000,   6.00000,  12.50000,  24.14957,  26.14957,  24.14957,  21.00000,  19.00000,  21.00000,  13.07479,   6.92436
267999.77827,108946.40204,159053.37623,  33.30000,  54.00000,   6.00000,  12.75000,  24.52871,  26.52871,  24.52871,  21.00000,  19.00000,  21.00000,  13.26435,   7.49306
341006.64196,108950.07055,232056.57141,  33.30000,  54.00000,   6.00000,  13.00000,  23.28172,  25.28172,  23.28172,  21.00000,  19.00000,  21.00000,  12.64086,   5.62258
301712.68689,108937.67311,192775.01378,  33.30000,  54.50000,   6.00000,  13.25000,  23.72888,  25.72888,  23.72888,  21.00000,  19.00000,  21.00000,  12.86444,   6.29333
320601.91576,108948.92412,211652.99165,  33.30000,  55.00000,   6.00000,  13.50000,  23.39289,  25.39289,  23.39289,  21.00000,  19.00000,  21.00000,  12.69645,   5.78934
281354.52238,108940.04583,172414.47655,  33.30000,  55.50000,   6.00000,  13.75000,  24.03555,  26.03555,  24.03555,  21.00000,  19.00000,  21.00000,  13.01777,   6.75332
270563.53817,108951.33738,161612.20079,  33.30000,  56.00000,   6.00000,  14.00000,  24.40617,  26.40617,  24.40617,  21.00000,  19.00000,  21.00000,  13.20308,   7.30925
292166.03410,108946.03314,183220.00096,  33.30000,  54.50000,   6.00000,  14.25000,  24.09006,  26.09006,  24.09006,  21.00000,  19.00000,  21.00000,  13.04503,   6.83509
221537.18836,108939.74415,112597.44421,  33.30000,  53.00000,   6.00000,  14.50000,  25.73365,  27.73365,  25.73365,  21.00000,  19.00000,  21.00000,  13.86682,   9.30047
298339.73667,108968.70518,189371.03149,  33.30000,  51.50000,   6.00000,  14.75000,  24.35589,  26.35589,  24.35589,  21.00000,  19.00000,  21.00000,  13.17794,   7.23383
428999.17425,108952.63775,320046.53650,  33.30000,  50.00000,   6.00000,  15.00000,  22.12363,  24.12363,  22.12363,  21.00000,  19.00000,  21.00000,  12.06182,   3.88545
363266.40595,138187.36595,225079.04000,  33.45000,  50.25000,   6.00000,  15.25000,  22.87712,  24.87712,  22.87712,  21.00000,  19.00000,  21.00000,  12.43856,   5.01567
350169.41076,138218.42042,211950.99035,  33.60000,  50.50000,   6.00000,  15.50000,  23.08393,  25.08393,  23.08393,  21.00000,  19.00000,  21.00000,  12.54196,   5.32589
359195.63534,138223.71978,220971.91556,  33.75000,  50.75000,   6.00000,  15.75000,  22.93740,  24.93740,  22.93740,  21.00000,  19.00000,  21.00000,  12.46870,   5.10610
358910.50284,138224.28791,220686.21493,  33.90000,  51.00000,   6.00000,  16.00000,  22.97368,  24.97368,  22.97368,  21.00000,  19.00000,  21.00000,  12.48684,   5.16052
409984.41529,173180.13176,236804.28353,  33.47500,  52.75000,   6.00000,  16.25000,  22.62692,  24.62692,  22.62692,  21.00000,  19.00000,  21.00000,  12.31346,   4.64038
383680.37428,173164.61773,210515.75655,  33.05000,  54.50000,   6.00000,  16.50000,  22.91937,  24.91937,  22.91937,  21.00000,  19.00000,  21.00000,  12.45969,   5.07906
433860.44779,173165.07985,260695.36794,  32.62500,  56.25000,   6.00000,  16.75000,  22.08536,  24.08536,  22.08536,  21.00000,  19.00000,  21.00000,  12.04268,   3.82803
256621.31775,173136.56412,83484.75362,  32.20000,  58.00000,   6.00000,  17.00000,  25.55456,  27.55456,  25.55456,  21.00000,  19.00000,  21.00000,  13.77728,   9.03184
371381.78305,227004.69256,144377.09049,  32.07500,  58.25000,   6.00000,  17.25000,  24.41569,  26.41569,  24.41569,  21.00000,  19.00000,  21.00000,  13.20785,   7.32354
400994.90849,226981.46117,174013.44732,  31.95000,  58.50000,   6.00000,  17.50000,  24.03176,  26.03176,  24.03176,  21.00000,  19.00000,  21.00000,  13.01588,   6.74764
359287.70236,226969.83108,132317.87128,  31.82500,  58.75000,   6.00000,  17.75000,  24.96762,  26.96762,  24.96762,  21.00000,  19.00000,  21.00000,  13.48381,   8.15143
333092.29923,226989.89556,106102.40368,  31.70000,  59.00000,   6.00000,  18.00000,  25.85214,  27.85214,  25.85214,  21.00000,  19.00000,  21.00000,  13.92607,   9.47820
553872.00630,234285.11416,319586.89214,  31.42500,  60.00000,   6.00000,  18.25000,  22.10247,  24.10247,  22.10247,  21.00000,  19.00000,  21.00000,  12.05124,   3.85371
444439.34345,234191.84299,210247.50046,  31.15000,  61.00000,   6.00000,  18.50000,  23.09430,  25.09430,  23.09430,  21.00000,  19.00000,  21.00000,  12.54715,   5.34144
339055.43739,234217.01952,104838.41787,  30.87500,  62.00000,   6.00000,  18.75000,  25.40814,  27.40814,  25.40814,  21.00000,  19.00000,  21.00000,  13.70407,   8.81221
346773.04280,234263.47411,112509.56869,  30.60000,  63.00000,   6.00000,  19.00000,  25.40842,  27.40842,  25.40842,  21.00000,  19.00000,  21.00000,  13.70421,   8.81263
492984.29351,259613.96665,233370.32687,  30.30000,  64.00000,   6.00000,  19.25000,  23.18070,  25.18070,  23.18070,  21.00000,  19.00000,  21.00000,  12.59035,   5.47106
422613.09111,276307.87463,146305.21648,  30.00000,  65.00000,   6.00000,  19.50000,  24.47603,  26.47603,  24.47603,  21.00000,  19.00000,  21.00000,  13.23801,   7.41404
377729.54882,276339.45876,101390.09006,  29.70000,  66.00000,   6.00000,  19.75000,  25.69435,  27.69435,  25.69435,  21.00000,  19.00000,  21.00000,  13.84718,   9.24153
445989.02860,276357.49951,169631.52908,  29.40000,  67.00000,   6.00000,  20.00000,  24.35664,  26.35664,  24.35664,  21.00000,  19.00000,  21.00000,  13.17832,   7.23496
371910.73656,252624.13088,119286.60569,  29.27500,  67.75000,   6.00000,  20.25000,  25.42804,  27.42804,  25.42804,  21.00000,  19.00000,  21.00000,  13.71402,   8.84206
509190.55869,252647.04563,256543.51306,  29.15000,  68.50000,   6.00000,  20.50000,  22.80432,  24.80432,  22.80432,  21.00000,  19.00000,  21.00000,  12.40216,   4.90648
516340.89384,252584.75506,263756.13878,  29.02500,  69.25000,   6.00000,  20.75000,  22.27901,  24.27901,  22.27901,  21.00000,  19.00000,  21.00000,  12.13950,   4.11851
325685.71061,252569.93082,73115.77979,  28.90000,  70.00000,   6.00000,  21.00000,  25.98112,  27.98112,  25.98112,  21.00000,  19.00000,  21.00000,  13.99056,   9.67168
375926.60741,186553.12773,189373.47968,  28.47500,  71.00000,   6.00000,  21.25000,  23.39984,  25.39984,  23.39984,  21.00000,  19.00000,  21.00000,  12.69992,   5.79976
369917.62641,186509.32417,183408.30225,  28.05000,  72.00000,   6.00000,  21.50000,  23.28587,  25.28587,  23.28587,  21.00000,  19.00000,  21.00000,  12.64294,   5.62881
293671.85010,186499.55215,107172.29795,  27.62500,  73.00000,   6.00000,  21.75000,  24.98551,  26.98551,  24.98551,  21.00000,  19.00000,  21.00000,  13.49275,   8.17826
401445.39237,186520.50258,214924.88980,  27.20000,  74.00000,   6.00000,  22.00000,  22.62728,  24.62728,  22.62728,  21.00000,  19.00000,  21.00000,  12.31364,   4.64091
225518.86129,119057.71158,106461.14972,  27.07500,  74.75000,   6.00000,  22.25000,  24.82416,  26.82416,  24.82416,  21.00000,  19.00000,  21.00000,  13.41208,   7.93625
187794.53634,117763.62494,70030.91140,  26.95000,  75.50000,   6.00000,  22.50000,  25.89256,  27.89256,  25.89256,  21.00000,  19.00000,  21.00000,  13.94628,   9.53884
214493.66262,119345.90974,95147.75288,  26.82500,  76.25000,   6.00000,  22.75000,  25.62677,  27.62677,  25.62677,  21.00000,  19.00000,  21.00000,  13.81339,   9.14016
343231.44910,118242.65489,224988.79421,  26.70000,  77.00000,   6.00000,  23.00000,  22.80846,  24.80846,  22.80846,  21.00000,  19.00000,  21.00000,  12.40423,   4.91269
230083.63200,81130.80338,148952.82862,  26.55000,  78.25000,   6.00000,  23.25000,  23.15439,  25.15439,  23.15439,  21.00000,  19.00000,  21.00000,  12.57719,   5.43158
228228.65751,81140.61267,147088.04485,  26.40000,  79.50000,   6.00000,  23.50000,  22.86637,  24.86637,  22.86637,  21.00000,  19.00000,  21.00000,  12.43319,   4.99956
139733.73450,81125.87691,58607.85760,  26.25000,  80.75000,   6.00000,  23.75000,  23.50431,  25.50431,  23.50431,  21.00000,  19.00000,  21.00000,  12.75215,   5.95646
233631.30654,81275.50162,152355.80492,  26.10000,  82.00000,   6.00000,  24.00000,  22.69834,  24.69834,  22.69834,  21.00000,  19.00000,  21.00000,  12.34917,   4.74751
128522.38712,83273.65803,45248.72909,  25.97500,  82.00000,   7.00000,   0.25000,  31.85991,  31.85991,  25.85991,  16.00000,  16.00000,  21.00000,  13.92995,   9.48986
130217.39103,83353.58643,46863.80460,  25.85000,  82.00000,   7.00000,   0.50000,  30.37810,  30.37810,  24.37810,  16.00000,  16.00000,  21.00000,  13.18905,   7.26715
124214.35387,83476.29607,40738.05780,  25.72500,  82.00000,   7.00000,   0.75000,  31.00132,  31.00132,  25.00132,  16.00000,  16.00000,  21.00000,  13.50066,   8.20199
204117.73664,83478.30747,120639.42917,  25.60000,  82.00000,   7.00000,   1.00000,  30.07641,  30.07641,  24.07641,  16.00000,  16.00000,  21.00000,  13.03821,   6.81462
231999.42925,65893.00905,166106.42019,  25.30000,  83.50000,   7.00000,   1.25000,  28.47664,  28.47664,  22.47664,  16.00000,  16.00000,  21.00000,  12.23832,   4.41497
103950.24780,65828.93506,38121.31274,  25.00000,  85.00000,   7.00000,   1.50000,  30.87726,  30.87726,  24.87726,  16.00000,  16.00000,  21.00000,  13.43863,   8.01589
178123.56251,65969.34789,112154.21462,  24.70000,  86.50000,   7.00000,   1.75000,  29.60343,  29.60343,  23.60343,  16.00000,  16.00000,  21.00000,  12.80171,   6.10514
104323.94117,65772.99580,38550.94536,  24.40000,  88.00000,   7.00000,   2.00000,  31.89510,  31.89510,  25.89510,  16.00000,  16.00000,  21.00000,  13.94755,   9.54264
102139.54871,65826.83160,36312.71711,  24.40000,  88.00000,   7.00000,   2.25000,  31.37921,  31.37921,  25.37921,  16.00000,  16.00000,  21.00000,  13.68960,   8.76881
228943.66444,65962.35839,162981.30605,  24.40000,  88.00000,   7.00000,   2.50000,  28.66436,  28.66436,  22.66436,  16.00000,  16.00000,  21.00000,  12.33218,   4.69653
120129.55051,65765.65259,54363.89792,  24.40000,  88.00000,   7.00000,   2.75000,  31.22043,  31.22043,  25.22043,  16.00000,  16.00000,  21.00000,  13.61021,   8.53064
132086.77290,65814.89680,66271.87610,  24.40000,  88.00000,   7.00000,   3.00000,  28.68085,  28.68085,  22.68085,  16.00000,  16.00000,  21.00000,  12.34042,   4.72127
160901.51853,72623.67217,88277.84636,  24.27500,  87.75000,   7.00000,   3.25000,  30.64770,  30.64770,  24.64770,  16.00000,  16.00000,  21.00000,  13.32385,   7.67155
201389.73498,72444.44904,128945.28594,  24.15000,  87.50000,   7.00000,   3.50000,  29.31553,  29.31553,  23.31553,  16.00000,  16.00000,  21.00000,  12.65777,   5.67330
105022.23115,72467.98863,32554.24252,  24.02500,  87.25000,   7.00000,   3.75000,  31.79053,  31.79053,  25.79053,  16.00000,  16.00000,  21.00000,  13.89527,   9.38580
209955.60813,72605.09523,137350.51290,  23.90000,  87.00000,   7.00000,   4.00000,  29.06276,  29.06276,  23.06276,  16.00000,  16.00000,  21.00000,  12.53138,   5.29415
178272.82879,84604.25245,93668.57634,  23.75000,  87.75000,   7.00000,   4.25000,  30.00207,  30.00207,  24.00207,  16.00000,  16.00000,  21.00000,  13.00104,   6.70311
156679.55485,84645.56885,72033.98599,  23.60000,  88.50000,   7.00000,   4.50000,  28.22680,  28.22680,  22.22680,  16.00000,  16.00000,  21.00000,  12.11340,   4.04020
141694.22312,68032.70063,73661.52249,  23.45000,  89.25000,   7.00000,   4.75000,  30.84091,  30.84091,  24.84091,  16.00000,  16.00000,  21.00000,  13.42046,   7.96137
154449.10969,67856.51742,86592.59227,  23.30000,  90.00000,   7.00000,   5.00000,  30.49376,  30.49376,  24.49376,  16.00000,  16.00000,  21.00000,  13.24688,   7.44064
183161.70771,148538.41414,34623.29358,  23.57500,  89.50000,   7.00000,   5.25000,  31.54498,  31.54498,  25.54498,  16.00000,  16.00000,  21.00000,  13.77249,   9.01747
335283.71744,148638.64936,186645.06809,  23.85000,  89.00000,   7.00000,   5.50000,  28.14060,  28.14060,  22.14060,  16.00000,  16.00000,  21.00000,  12.07030,   3.91090
230666.38968,148637.57146,82028.81822,  24.12500,  88.50000,   7.00000,   5.75000,  30.26995,  30.26995,  24.26995,  16.00000,  16.00000,  21.00000,  13.13498,   7.10493
180904.53603,148642.84720,32261.68882,  24.40000,  88.00000,   7.00000,   6.00000,  31.66175,  31.66175,  25.66175,  16.00000,  16.00000,  21.00000,  13.83087,   9.19262
341131.32942,192313.35540,148817.97402,  25.10000,  84.50000,   7.00000,   6.25000,  29.13329,  29.13329,  23.13329,  16.00000,  16.00000,  21.00000,  12.56665,   5.39994
306910.69724,192293.08462,114617.61262,  25.80000,  81.00000,   7.00000,   6.50000,  29.97285,  29.97285,  23.97285,  16.00000,  16.00000,  21.00000,  12.98643,   6.65928
291598.49162,192305.16516,99293.32646,  26.50000,  77.50000,   7.00000,   6.75000,  30.68765,  30.68765,  24.68765,  16.00000,  16.00000,  21.00000,  13.34382,   7.73147
370695.32620,192316.09367,178379.23253,  27.20000,  74.00000,   7.00000,   7.00000,  28.98590,  28.98590,  22.98590,  16.00000,  16.00000,  21.00000,  12.49295,   5.17886
414899.71202,233243.57626,181656.13576,  27.47500,  73.50000,   7.00000,   7.25000,  28.65598,  28.65598,  22.65598,  16.00000,  16.00000,  21.00000,  12.32799,   4.68397
319714.44467,233248.77027,86465.67440,  27.75000,  73.00000,   7.00000,   7.50000,  24.98513,  26.98513,  24.98513,  21.00000,  19.00000,  21.00000,  13.49257,   8.17770
383709.82141,233254.76122,150455.06019,  28.02500,  72.50000,   7.00000,   7.75000,  23.86230,  25.86230,  23.86230,  21.00000,  19.00000,  21.00000,  12.93115,   6.49345
374610.43936,233259.12698,141351.31238,  28.30000,  72.00000,   7.00000,   8.00000,  24.25934,  26.25934,  24.25934,  21.00000,  19.00000,  21.00000,  13.12967,   7.08901
295506.56737,186565.06511,108941.50226,  28.87500,  69.75000,   7.00000,   8.25000,  25.36918,  27.36918,  25.36918,  21.00000,  19.00000,  21.00000,  13.68459,   8.75378
387267.36966,186571.89070,200695.47896,  29.45000,  67.50000,   7.00000,   8.50000,  23.59808,  25.59808,  23.59808,  21.00000,  19.00000,  21.00000,  12.79904,   6.09711
461767.47480,186578.02915,275189.44565,  30.02500,  65.25000,   7.00000,   8.75000,  22.25020,  24.25020,  22.25020,  21.00000,  19.00000,  21.00000,  12.12510,   4.07530
281640.76306,186585.24001,95055.52305,  30.60000,  63.00000,   7.00000,   9.00000,  25.56897,  27.56897,  25.56897,  21.00000,  19.00000,  21.00000,  13.78448,   9.05345
392819.93057,132456.70110,260363.22947,  30.87500,  61.50000,   7.00000,   9.25000,  22.40007,  24.40007,  22.40007,  21.00000,  19.00000,  21.00000,  12.20004,   4.30011
294027.43445,132436.99748,161590.43696,  31.15000,  60.00000,   7.00000,   9.50000,  23.79814,  25.79814,  23.79814,  21.00000,  19.00000,  21.00000,  12.89907,   6.39721
279584.71917,132428.09500,147156.62417,  31.42500,  58.50000,   7.00000,   9.75000,  24.29057,  26.29057,  24.29057,  21.00000,  19.00000,  21.00000,  13.14529,   7.13586
245037.33483,132440.70660,112596.62823,  31.70000,  57.00000,   7.00000,  10.00000,  25.39048,  27.39048,  25.39048,  21.00000,  19.00000,  21.00000,  13.69524,   8.78572
268416.52715,124456.55555,143959.97160,  31.97500,  57.25000,   7.00000,  10.25000,  25.00982,  27.00982,  25.00982,  21.00000,  19.00000,  21.00000,  13.50491,   8.21472
315448.71798,123117.25945,192331.45853,  32.25000,  57.50000,   7.00000,  10.50000,  24.21052,  26.21052,  24.21052,  21.00000,  19.00000,  21.00000,  13.10526,   7.01579
333434.09804,124880.17256,208553.92548,  32.52500,  57.75000,   7.00000,  10.75000,  23.86887,  25.86887,  23.86887,  21.00000,  19.00000,  21.00000,  12.93443,   6.50330
289370.70262,124067.36331,165303.33930,  32.80000,  58.00000,   7.00000,  11.00000,  24.58140,  26.58140,  24.58140,  21.00000,  19.00000,  21.00000,  13.29070,   7.57209
387859.73179,123416.00155,264443.73024,  32.80000,  58.50000,   7.00000,  11.25000,  22.90754,  24.90754,  22.90754,  21.00000,  19.00000,  21.00000,  12.45377,   5.06131
395047.52988,123380.44079,271667.08909,  32.80000,  59.00000,   7.00000,  11.50000,  22.47328,  24.47328,  22.47328,  21.00000,  19.00000,  21.00000,  12.23664,   4.40991
338300.82279,123372.91340,214927.90938,  32.80000,  59.50000,   7.00000,  11.75000,  23.06363,  25.06363,  23.06363,  21.00000,  19.00000,  21.00000,  12.53182,   5.29545
275799.64790,123385.63967,152414.00823,  32.80000,  60.00000,   7.00000,  12.00000,  24.37427,  26.37427,  24.37427,  21.00000,  19.00000,  21.00000,  13.18714,   7.26141
316257.99563,113702.93281,202555.06282,  32.92500,  58.00000,   7.00000,  12.25000,  23.58329,  25.58329,  23.58329,  21.00000,  19.00000,  21.00000,  12.79164,   6.07493
321767.16712,113684.11360,208083.05352,  33.05000,  56.00000,   7.00000,  12.50000,  23.43558,  25.43558,  23.43558,  21.00000,  19.00000,  21.00000,  12.71779,   5.85337
225783.44227,113681.38983,112102.05244,  33.17500,  54.00000,   7.00000,  12.75000,  25.49013,  27.49013,  25.49013,  21.00000,  19.00000,  21.00000,  13.74507,   8.93520
306282.86742,113722.18736,192560.68006,  33.30000,  52.00000,   7.00000,  13.00000,  24.01523,  26.01523,  24.01523,  21.00000,  19.00000,  21.00000,  13.00762,   6.72285
265390.48900,113712.27391,151678.21508,  33.57500,  50.75000,   7.00000,  13.25000,  24.75812,  26.75812,  24.75812,  21.00000,  19.00000,  21.00000,  13.37906,   7.83718
330188.56615,113729.21061,216459.35554,  33.85000,  49.50000,   7.00000,  13.50000,  23.68570,  25.68570,  23.68570,  21.00000,  19.00000,  21.00000,  12.84285,   6.22855
413849.93395,113710.45037,300139.48358,  34.12500,  48.25000,   7.00000,  13.75000,  22.22556,  24.22556,  22.22556,  21.00000,  19.00000,  21.00000,  12.11278,   4.03835
263700.98443,113684.24361,150016.74082,  34.40000,  47.00000,   7.00000,  14.00000,  24.29224,  26.29224,  24.29224,  21.00000,  19.00000,  21.00000,  13.14612,   7.13836
207314.70734,113718.00646,93596.70088,  34.55000,  46.75000,   7.00000,  14.25000,  25.86749,  27.86749,  25.86749,  21.00000,  19.00000,  21.00000,  13.93374,   9.50123
424345.79850,113740.35057,310605.44793,  34.70000,  46.50000,   7.00000,  14.50000,  22.28226,  24.28226,  22.28226,  21.00000,  19.00000,  21.00000,  12.14113,   4.12340
394490.96535,113681.51189,280809.45346,  34.85000,  46.25000,   7.00000,  14.75000,  22.30007,  24.30007,  22.30007,  21.00000,  19.00000,  21.00000,  12.15004,   4.15011
249920.53436,113685.80304,136234.73132,  35.00000,  46.00000,   7.00000,  15.00000,  24.56677,  26.56677,  24.56677,  21.00000,  19.00000,  21.00000,  13.28339,   7.55016
275530.50407,143004.93382,132525.57025,  34.72500,  48.50000,   7.00000,  15.25000,  24.96004,  26.96004,  24.96004,  21.00000,  19.00000,  21.00000,  13.48002,   8.14007
408986.17874,143019.00593,265967.17280,  34.45000,  51.00000,   7.00000,  15.50000,  22.85256,  24.85256,  22.85256,  21.00000,  19.00000,  21.00000,  12.42628,   4.97884
326709.71634,142967.68302,183742.03333,  34.17500,  53.50000,   7.00000,  15.75000,  23.95367,  25.95367,  23.95367,  21.00000,  19.00000,  21.00000,  12.97684,   6.63051
344379.78008,142992.26336,201387.51672,  33.90000,  56.00000,   7.00000,  16.00000,  23.74989,  25.74989,  23.74989,  21.00000,  19.00000,  21.00000,  12.87495,   6.32484
400640.95671,170628.13316,230012.82356,  33.62500,  58.00000,   7.00000,  16.25000,  23.26082,  25.26082,  23.26082,  21.00000,  19.00000,  21.00000,  12.63041,   5.59124
278936.59497,170616.64840,108319.94657,  33.35000,  60.00000,   7.00000,  16.50000,  25.63041,  27.63041,  25.63041,  21.00000,  19.00000,  21.00000,  13.81521,   9.14562
459734.90705,170667.09933,289067.80771,  33.07500,  62.00000,   7.00000,  16.75000,  22.50968,  24.50968,  22.50968,  21.00000,  19.00000,  21.00000,  12.25484,   4.46453
464273.59859,170594.18515,293679.41344,  32.80000,  64.00000,   7.00000,  17.00000,  22.22825,  24.22825,  22.22825,  21.00000,  19.00000,  21.00000,  12.11412,   4.04237
331181.25010,236854.21609,94327.03401,  32.52500,  64.50000,   7.00000,  17.25000,  25.61362,  27.61362,  25.61362,  21.00000,  19.00000,  21.00000,  13.80681,   9.12043
502503.99771,236923.84081,265580.15691,  32.25000,  65.00000,   7.00000,  17.50000,  22.61647,  24.61647,  22.61647,  21.00000,  19.00000,  21.00000,  12.30823,   4.62470
506168.77774,236857.19401,269311.58374,  31.97500,  65.50000,   7.00000,  17.75000,  22.36242,  24.36242,  22.36242,  21.00000,  19.00000,  21.00000,  12.18121,   4.24363
313353.92391,236846.46863,76507.45528,  31.70000,  66.00000,   7.00000,  18.00000,  25.95464,  27.95464,  25.95464,  21.00000,  19.00000,  21.00000,  13.97732,   9.63195
420141.98911,231741.37411,188400.61500,  31.42500,  67.50000,   7.00000,  18.25000,  23.90527,  25.90527,  23.90527,  21.00000,  19.00000,  21.00000,  12.95263,   6.55790
445746.98971,231690.66591,214056.32380,  31.15000,  69.00000,   7.00000,  18.50000,  23.39862,  25.39862,  23.39862,  21.00000,  19.00000,  21.00000,  12.69931,   5.79793
382791.28404,231674.06367,151117.22037,  30.87500,  70.50000,   7.00000,  18.75000,  24.45942,  26.45942,  24.45942,  21.00000,  19.00000,  21.00000,  13.22971,   7.38913
444164.34996,231690.06548,212474.28448,  30.60000,  72.00000,   7.00000,  19.00000,  23.40279,  25.40279,  23.40279,  21.00000,  19.00000,  21.00000,  12.70140,   5.80419
461091.04264,242905.50558,218185.53706,  29.35000,  73.25000,   7.00000,  19.25000,  22.94859,  24.94859,  22.94859,  21.00000,  19.00000,  21.00000,  12.47429,   5.12288
417103.90302,259617.25873,157486.64428,  28.10000,  74.50000,   7.00000,  19.50000,  23.69726,  25.69726,  23.69726,  21.00000,  19.00000,  21.00000,  12.84863,   6.24588
417178.06901,259603.29385,157574.77516,  26.85000,  75.75000,   7.00000,  19.75000,  23.47232,  25.47232,  23.47232,  21.00000,  19.00000,  21.00000,  12.73616,   5.90849
359506.76255,259568.45116,99938.31138,  25.60000,  77.00000,   7.00000,  20.00000,  24.88718,  26.88718,  24.88718,  21.00000,  19.00000,  21.00000,  13.44359,   8.03078
447325.30216,249812.03730,197513.26486,  25.45000,  79.00000,   7.00000,  20.25000,  22.64065,  24.64065,  22.64065,  21.00000,  19.00000,  21.00000,  12.32033,   4.66098
365719.22822,249763.28162,115955.94660,  25.30000,  81.00000,   7.00000,  20.50000,  24.29266,  26.29266,  24.29266,  21.00000,  19.00000,  21.00000,  13.14633,   7.13899
400751.06621,249798.86819,150952.19801,  25.15000,  83.00000,   7.00000,  20.75000,  23.47351,  25.47351,  23.47351,  21.00000,  19.00000,  21.00000,  12.73676,   5.91027
437021.10259,249780.08578,187241.01681,  25.00000,  85.00000,   7.00000,  21.00000,  22.66613,  24.66613,  22.66613,  21.00000,  19.00000,  21.00000,  12.33307,   4.69920
289369.37721,196350.91801,93018.45920,  24.85000,  85.75000,   7.00000,  21.25000,  24.91926,  26.91926,  24.91926,  21.00000,  19.00000,  21.00000,  13.45963,   8.07889
312773.73023,196389.61991,116384.11032,  24.70000,  86.50000,   7.00000,  21.50000,  24.39680,  26.39680,  24.39680,  21.00000,  19.00000,  21.00000,  13.19840,   7.29520
339876.51078,196378.68509,143497.82570,  24.55000,  87.25000,   7.00000,  21.75000,  23.78298,  25.78298,  23.78298,  21.00000,  19.00000,  21.00000,  12.89149,   6.37447
320783.65807,196366.65215,124417.00591,  24.40000,  88.00000,   7.00000,  22.00000,  24.22454,  26.22454,  24.22454,  21.00000,  19.00000,  21.00000,  13.11227,   7.03681
199445.09730,123490.53080,75954.56650,  24.40000,  88.00000,   7.00000,  22.25000,  25.63846,  27.63846,  25.63846,  21.00000,  19.00000,  21.00000,  13.81923,   9.15770
307083.82535,122165.18945,184918.63591,  24.40000,  88.00000,   7.00000,  22.50000,  23.02247,  25.02247,  23.02247,  21.00000,  19.00000,  21.00000,  12.51124,   5.23371
187523.76895,123622.25959,63901.50936,  24.40000,  88.00000,   7.00000,  22.75000,  25.86954,  27.86954,  25.86954,  21.00000,  19.00000,  21.00000,  13.93477,   9.50431
253479.24883,122594.50806,130884.74076,  24.40000,  88.00000,   7.00000,  23.00000,  24.28103,  26.28103,  24.28103,  21.00000,  19.00000,  21.00000,  13.14051,   7.12154
144112.98088,83318.16390,60794.81698,  24.55000,  87.25000,   7.00000,  23.25000,  25.85095,  27.85095,  25.85095,  21.00000,  19.00000,  21.00000,  13.92548,   9.47643
288623.71459,83353.62235,205270.09224,  24.70000,  86.50000,   7.00000,  23.50000,  22.09681,  24.09681,  22.09681,  21.00000,  19.00000,  21.00000,  12.04840,   3.84521
136529.89578,83293.84372,53236.05206,  24.85000,  85.75000,   7.00000,  23.75000,  23.91064,  25.91064,  23.91064,  21.00000,  19.00000,  21.00000,  12.95532,   6.56596
250960.32173,83464.74613,167495.57560,  25.00000,  85.00000,   7.00000,  24.00000,  22.36148,  24.36148,  22.36148,  21.00000,  19.00000,  21.00000,  12.18074,   4.24222
169693.68440,92493.79979,77199.88461,  24.85000,  85.00000,   1.00000,   0.25000,  30.46701,  30.46701,  24.46701,  16.00000,  16.00000,  21.00000,  13.23350,   7.40051
163583.31248,92555.02519,71028.28729,  24.70000,  85.00000,   1.00000,   0.50000,  28.46219,  28.46219,  22.46219,  16.00000,  16.00000,  21.00000,  12.23110,   4.39329
132210.25483,92686.13576,39524.11907,  24.55000,  85.00000,   1.00000,   0.75000,  30.97993,  30.97993,  24.97993,  16.00000,  16.00000,  21.00000,  13.48996,   8.16989
252958.80355,92688.36459,160270.43896,  24.40000,  85.00000,   1.00000,   1.00000,  28.36380,  28.36380,  22.36380,  16.00000,  16.00000,  21.00000,  12.18190,   4.24570
206787.50533,75099.88888,131687.61645,  24.27500,  84.25000,   1.00000,   1.25000,  28.42176,  28.42176,  22.42176,  16.00000,  16.00000,  21.00000,  12.21088,   4.33264
113603.49643,75043.94121,38559.55522,  24.15000,  83.50000,   1.00000,   1.50000,  30.40593,  30.40593,  24.40593,  16.00000,  16.00000,  21.00000,  13.20297,   7.30890
173264.37841,75189.29303,98075.08538,  24.02500,  82.75000,   1.00000,   1.75000,  29.49992,  29.49992,  23.49992,  16.00000,  16.00000,  21.00000,  12.74996,   5.94988
162297.16439,74998.86974,87298.29465,  23.90000,  82.00000,   1.00000,   2.00000,  29.72961,  29.72961,  23.72961,  16.00000,  16.00000,  21.00000,  12.86481,   6.29442
139448.66055,75033.72127,64414.93928,  23.75000,  82.75000,   1.00000,   2.25000,  28.42195,  28.42195,  22.42195,  16.00000,  16.00000,  21.00000,  12.21098,   4.33293
110353.49085,75173.81162,35179.67924,  23.60000,  83.50000,   1.00000,   2.50000,  31.14334,  31.14334,  25.14334,  16.00000,  16.00000,  21.00000,  13.57167,   8.41501
106450.79094,75185.74129,31265.04964,  23.45000,  84.25000,   1.00000,   2.75000,  31.98456,  31.98456,  25.98456,  16.00000,  16.00000,  21.00000,  13.99228,   9.67685
228698.28667,75186.64016,153511.64651,  23.30000,  85.00000,   1.00000,   3.00000,  28.47767,  28.47767,  22.47767,  16.00000,  16.00000,  21.00000,  12.23884,   4.41651
129311.80817,81753.81496,47557.99321,  23.17500,  85.50000,   1.00000,   3.25000,  31.05951,  31.05951,  25.05951,  16.00000,  16.00000,  21.00000,  13.52976,   8.28927
116324.99972,81695.64453,34629.35518,  23.05000,  86.00000,   1.00000,   3.50000,  31.02054,  31.02054,  25.02054,  16.00000,  16.00000,  21.00000,  13.51027,   8.23081
197580.89817,81828.37977,115752.51840,  22.92500,  86.50000,   1.00000,   3.75000,  29.43633,  29.43633,  23.43633,  16.00000,  16.00000,  21.00000,  12.71817,   5.85450
142398.13128,81637.66820,60760.46308,  22.80000,  87.00000,   1.00000,   4.00000,  30.78190,  30.78190,  24.78190,  16.00000,  16.00000,  21.00000,  13.39095,   7.87285
154082.03724,93860.40543,60221.63181,  22.65000,  87.75000,   1.00000,   4.25000,  28.69752,  28.69752,  22.69752,  16.00000,  16.00000,  21.00000,  12.34876,   4.74628
248876.64151,93998.00389,154878.63762,  22.50000,  88.50000,   1.00000,   4.50000,  28.46525,  28.46525,  22.46525,  16.00000,  16.00000,  21.00000,  12.23262,   4.39787
209391.44731,77058.72999,132332.71732,  22.35000,  89.25000,   1.00000,   4.75000,  28.21851,  28.21851,  22.21851,  16.00000,  16.00000,  21.00000,  12.10925,   4.02776
113061.71955,77086.43947,35975.28009,  22.20000,  90.00000,   1.00000,   5.00000,  30.43682,  30.43682,  24.43682,  16.00000,  16.00000,  21.00000,  13.21841,   7.35523
271304.75997,148602.19488,122702.56509,  22.35000,  88.50000,   1.00000,   5.25000,  28.79472,  28.79472,  22.79472,  16.00000,  16.00000,  21.00000,  12.39736,   4.89208
188563.31609,148553.22867,40010.08743,  22.50000,  87.00000,   1.00000,   5.50000,  31.37155,  31.37155,  25.37155,  16.00000,  16.00000,  21.00000,  13.68577,   8.75732
197351.07621,148585.31782,48765.75839,  22.65000,  85.50000,   1.00000,   5.75000,  29.49934,  29.49934,  23.49934,  16.00000,  16.00000,  21.00000,  12.74967,   5.94901
275831.36485,148618.77053,127212.59432,  22.80000,  84.00000,   1.00000,   6.00000,  29.20406,  29.20406,  23.20406,  16.00000,  16.00000,  21.00000,  12.60203,   5.50609
243092.43786,201490.21072,41602.22715,  23.07500,  82.75000,   1.00000,   6.25000,  31.65652,  31.65652,  25.65652,  16.00000,  16.00000,  21.00000,  13.82826,   9.18479
319189.91845,201482.46105,117707.45740,  23.35000,  81.50000,   1.00000,   6.50000,  29.87528,  29.87528,  23.87528,  16.00000,  16.00000,  21.00000,  12.93764,   6.51292
369016.05616,201486.52646,167529.52971,  23.62500,  80.25000,   1.00000,   6.75000,  28.44573,  28.44573,  22.44573,  16.00000,  16.00000,  21.00000,  12.22287,   4.36860
268633.07820,201489.84044,67143.23776,  23.90000,  79.00000,   1.00000,   7.00000,  30.94534,  30.94534,  24.94534,  16.00000,  16.00000,  21.00000,  13.47267,   8.11800
307606.70951,233195.57396,74411.13555,  24.32500,  77.75000,   1.00000,   7.25000,  31.06086,  31.06086,  25.06086,  16.00000,  16.00000,  21.00000,  13.53043,   8.29129
422915.57122,233202.93397,189712.63726,  24.75000,  76.50000,   1.00000,   7.50000,  22.64137,  24.64137,  22.64137,  21.00000,  19.00000,  21.00000,  12.32069,   4.66206
354235.05464,233205.65408,121029.40056,  25.17500,  75.25000,   1.00000,   7.75000,  24.01784,  26.01784,  24.01784,  21.00000,  19.00000,  21.00000,  13.00892,   6.72676
311471.90203,233215.95080,78255.95123,  25.60000,  74.00000,   1.00000,   8.00000,  25.39053,  27.39053,  25.39053,  21.00000,  19.00000,  21.00000,  13.69527,   8.78580
283668.65643,177290.19124,106378.46519,  25.87500,  72.75000,   1.00000,   8.25000,  25.07693,  27.07693,  25.07693,  21.00000,  19.00000,  21.00000,  13.53846,   8.31539
359819.74213,177292.67062,182527.07151,  26.15000,  71.50000,   1.00000,   8.50000,  23.36818,  25.36818,  23.36818,  21.00000,  19.00000,  21.00000,  12.68409,   5.75228
328577.38127,177295.26297,151282.11831,  26.42500,  70.25000,   1.00000,   8.75000,  23.74821,  25.74821,  23.74821,  21.00000,  19.00000,  21.00000,  12.87410,   6.32231
288836.67575,177300.93377,111535.74198,  26.70000,  69.00000,   1.00000,   9.00000,  24.83269,  26.83269,  24.83269,  21.00000,  19.00000,  21.00000,  13.41634,   7.94903
300021.39140,132397.36140,167624.03000,  26.97500,  67.00000,   1.00000,   9.25000,  23.51078,  25.51078,  23.51078,  21.00000,  19.00000,  21.00000,  12.75539,   5.96617
307737.32665,132383.47620,175353.85045,  27.25000,  65.00000,   1.00000,   9.50000,  23.13638,  25.13638,  23.13638,  21.00000,  19.00000,  21.00000,  12.56819,   5.40457
236253.55619,132358.52965,103895.02653,  27.52500,  63.00000,   1.00000,   9.75000,  24.87708,  26.87708,  24.87708,  21.00000,  19.00000,  21.00000,  13.43854,   8.01561
260447.45317,132397.53594,128049.91722,  27.80000,  61.00000,   1.00000,  10.00000,  24.35091,  26.35091,  24.35091,  21.00000,  19.00000,  21.00000,  13.17545,   7.22636
251938.60182,129054.72312,122883.87870,  28.07500,  58.50000,   1.00000,  10.25000,  24.55118,  26.55118,  24.55118,  21.00000,  19.00000,  21.00000,  13.27559,   7.52677
323349.39599,127724.56671,195624.82928,  28.35000,  56.00000,   1.00000,  10.50000,  22.87443,  24.87443,  22.87443,  21.00000,  19.00000,  21.00000,  12.43722,   5.01165
209683.19951,129330.32663,80352.87288,  28.62500,  53.50000,   1.00000,  10.75000,  25.45805,  27.45805,  25.45805,  21.00000,  19.00000,  21.00000,  13.72903,   8.88708
342882.59021,128628.37437,214254.21584,  28.90000,  51.00000,   1.00000,  11.00000,  22.39172,  24.39172,  22.39172,  21.00000,  19.00000,  21.00000,  12.19586,   4.28758
223693.12151,127926.23818,95766.88333,  28.90000,  50.25000,   1.00000,  11.25000,  24.84146,  26.84146,  24.84146,  21.00000,  19.00000,  21.00000,  13.42073,   7.96218
257321.56958,127978.21266,129343.35692,  28.90000,  49.50000,   1.00000,  11.50000,  24.00177,  26.00177,  24.00177,  21.00000,  19.00000,  21.00000,  13.00088,   6.70265
304928.27154,127960.65688,176967.61465,  28.90000,  48.75000,   1.00000,  11.75000,  22.86564,  24.86564,  22.86564,  21.00000,  19.00000,  21.00000,  12.43282,   4.99846
274982.01673,127935.20018,147046.81655,  28.90000,  48.00000,   1.00000,  12.00000,  23.29175,  25.29175,  23.29175,  21.00000,  19.00000,  21.00000,  12.64588,   5.63763
181192.93652,109005.13650,72187.80002,  28.90000,  46.75000,   1.00000,  12.25000,  25.40075,  27.40075,  25.40075,  21.00000,  19.00000,  21.00000,  13.70038,   8.80113
264500.27361,109035.22455,155465.04906,  28.90000,  45.50000,   1.00000,  12.50000,  23.21352,  25.21352,  23.21352,  21.00000,  19.00000,  21.00000,  12.60676,   5.52028
176546.44117,108992.77462,67553.66655,  28.90000,  44.25000,   1.00000,  12.75000,  25.48395,  27.48395,  25.48395,  21.00000,  19.00000,  21.00000,  13.74197,   8.92592
311990.78687,109032.85558,202957.93128,  28.90000,  43.00000,   1.00000,  13.00000,  22.21621,  24.21621,  22.21621,  21.00000,  19.00000,  21.00000,  12.10811,   4.02432
279623.04693,108985.97520,170637.07172,  29.02500,  42.00000,   1.00000,  13.25000,  22.45435,  24.45435,  22.45435,  21.00000,  19.00000,  21.00000,  12.22718,   4.38153
215712.59298,108990.96222,106721.63076,  29.15000,  41.00000,   1.00000,  13.50000,  23.93998,  25.93998,  23.93998,  21.00000,  19.00000,  21.00000,  12.96999,   6.60997
240105.94410,109019.35699,131086.58711,  29.27500,  40.00000,   1.00000,  13.75000,  23.28237,  25.28237,  23.28237,  21.00000,  19.00000,  21.00000,  12.64118,   5.62355
290234.43684,109008.89423,181225.54260,  29.40000,  39.00000,   1.00000,  14.00000,  22.09283,  24.09283,  22.09283,  21.00000,  19.00000,  21.00000,  12.04641,   3.83924
167599.88883,108972.27243,58627.61641,  29.40000,  39.00000,   1.00000,  14.25000,  25.49816,  27.49816,  25.49816,  21.00000,  19.00000,  21.00000,  13.74908,   8.94724
254529.86218,109027.69285,145502.16933,  29.40000,  39.00000,   1.00000,  14.50000,  22.99103,  24.99103,  22.99103,  21.00000,  19.00000,  21.00000,  12.49551,   5.18654
263340.84169,108994.56966,154346.27203,  29.40000,  39.00000,   1.00000,  14.75000,  22.69179,  24.69179,  22.69179,  21.00000,  19.00000,  21.00000,  12.34590,   4.73769
252109.85266,108984.94106,143124.91160,  29.40000,  39.00000,   1.00000,  15.00000,  22.87428,  24.87428,  22.87428,  21.00000,  19.00000,  21.00000,  12.43714,   5.01142
201416.64720,138266.79752,63149.84967,  29.27500,  40.00000,   1.00000,  15.25000,  25.23647,  27.23647,  25.23647,  21.00000,  19.00000,  21.00000,  13.61823,   8.55470
242745.29118,138324.24937,104421.04181,  29.15000,  41.00000,   1.00000,  15.50000,  24.28543,  26.28543,  24.28543,  21.00000,  19.00000,  21.00000,  13.14272,   7.12815
187147.66665,138304.59866,48843.06799,  29.02500,  42.00000,   1.00000,  15.75000,  25.94217,  27.94217,  25.94217,  21.00000,  19.00000,  21.00000,  13.97109,   9.61326
245859.05764,138340.43322,107518.62441,  28.90000,  43.00000,   1.00000,  16.00000,  24.69886,  26.69886,  24.69886,  21.00000,  19.00000,  21.00000,  13.34943,   7.74829
243902.71070,165950.82574,77951.88496,  28.47500,  45.00000,   1.00000,  16.25000,  25.46119,  27.46119,  25.46119,  21.00000,  19.00000,  21.00000,  13.73060,   8.89179
298386.89160,165963.03974,132423.85187,  28.05000,  47.00000,   1.00000,  16.50000,  24.19793,  26.19793,  24.19793,  21.00000,  19.00000,  21.00000,  13.09897,   6.99690
310050.17714,165932.74036,144117.43678,  27.62500,  49.00000,   1.00000,  16.75000,  23.71090,  25.71090,  23.71090,  21.00000,  19.00000,  21.00000,  12.85545,   6.26635
334153.74095,165914.99564,168238.74531,  27.20000,  51.00000,   1.00000,  17.00000,  22.83191,  24.83191,  22.83191,  21.00000,  19.00000,  21.00000,  12.41595,   4.94786
329511.79797,227546.62485,101965.17312,  27.07500,  50.50000,   1.00000,  17.25000,  24.32105,  26.32105,  24.32105,  21.00000,  19.00000,  21.00000,  13.16053,   7.18158
345471.71200,227577.31628,117894.39572,  26.95000,  50.00000,   1.00000,  17.50000,  23.86985,  25.86985,  23.86985,  21.00000,  19.00000,  21.00000,  12.93493,   6.50478
406688.85386,227566.50878,179122.34509,  26.82500,  49.50000,   1.00000,  17.75000,  22.29718,  24.29718,  22.29718,  21.00000,  19.00000,  21.00000,  12.14859,   4.14577
385351.34086,227524.95269,157826.38818,  26.70000,  49.00000,   1.00000,  18.00000,  22.40367,  24.40367,  22.40367,  21.00000,  19.00000,  21.00000,  12.20184,   4.30551
332958.33105,231529.78148,101428.54956,  26.27500,  50.25000,   1.00000,  18.25000,  23.82067,  25.82067,  23.82067,  21.00000,  19.00000,  21.00000,  12.91033,   6.43100
383215.20154,231551.12297,151664.07857,  25.85000,  51.50000,   1.00000,  18.50000,  22.39550,  24.39550,  22.39550,  21.00000,  19.00000,  21.00000,  12.19775,   4.29326
278527.49411,231510.85616,47016.63795,  25.42500,  52.75000,   1.00000,  18.75000,  25.79269,  27.79269,  25.79269,  21.00000,  19.00000,  21.00000,  13.89635,   9.38904
373321.58046,231567.15302,141754.42744,  25.00000,  54.00000,   1.00000,  19.00000,  22.76559,  24.76559,  22.76559,  21.00000,  19.00000,  21.00000,  12.38279,   4.84838
326308.27456,252004.05320,74304.22136,  24.72500,  55.50000,   1.00000,  19.25000,  24.66038,  26.66038,  24.66038,  21.00000,  19.00000,  21.00000,  13.33019,   7.69057
334971.02594,268791.11632,66179.90962,  24.45000,  57.00000,   1.00000,  19.50000,  25.08527,  27.08527,  25.08527,  21.00000,  19.00000,  21.00000,  13.54263,   8.32790
423255.82774,268791.68460,154464.14315,  24.17500,  58.50000,   1.00000,  19.75000,  22.71039,  24.71039,  22.71039,  21.00000,  19.00000,  21.00000,  12.35520,   4.76559
348026.50227,268732.55120,79293.95107,  23.90000,  60.00000,   1.00000,  20.00000,  24.60706,  26.60706,  24.60706,  21.00000,  19.00000,  21.00000,  13.30353,   7.61059
303267.18421,240533.68291,62733.50131,  23.47500,  63.25000,   1.00000,  20.25000,  25.33812,  27.33812,  25.33812,  21.00000,  19.00000,  21.00000,  13.66906,   8.70718
291629.81109,240534.53564,51095.27545,  23.05000,  66.50000,   1.00000,  20.50000,  25.88747,  27.88747,  25.88747,  21.00000,  19.00000,  21.00000,  13.94373,   9.53120
431722.59687,240531.09057,191191.50630,  22.62500,  69.75000,   1.00000,  20.75000,  22.17852,  24.17852,  22.17852,  21.00000,  19.00000,  21.00000,  12.08926,   3.96778
364327.87536,240452.31517,123875.56019,  22.20000,  73.00000,   1.00000,  21.00000,  23.27884,  25.27884,  23.27884,  21.00000,  19.00000,  21.00000,  12.63942,   5.61826
