TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
328598.33860,187091.98152,141506.35709,  21.80000,  75.00000,   1.00000,  21.25000,  22.55775,  24.55775,  22.55775,  21.00000,  19.00000,  21.00000,  12.27888,   4.53663
333475.00149,187067.03626,146407.96523,  21.40000,  77.00000,   1.00000,  21.50000,  22.24363,  24.24363,  22.24363,  21.00000,  19.00000,  21.00000,  12.12181,   4.06544
290599.14490,187053.14043,103546.00447,  21.00000,  79.00000,   1.00000,  21.75000,  23.27922,  25.27922,  23.27922,  21.00000,  19.00000,  21.00000,  12.63961,   5.61884
318211.75335,187070.85887,131140.89448,  20.60000,  81.00000,   1.00000,  22.00000,  22.33031,  24.33031,  22.33031,  21.00000,  19.00000,  21.00000,  12.16515,   4.19546
178302.07162,123453.62051,54848.45112,  20.45000,  81.75000,   1.00000,  22.25000,  24.97323,  26.97323,  24.97323,  21.00000,  19.00000,  21.00000,  13.48662,   8.15985
246249.61790,122153.33427,124096.28363,  20.30000,  82.50000,   1.00000,  22.50000,  22.45753,  24.45753,  22.45753,  21.00000,  19.00000,  21.00000,  12.22876,   4.38629
247852.75749,123446.68362,124406.07387,  20.15000,  83.25000,   1.00000,  22.75000,  22.31983,  24.31983,  22.31983,  21.00000,  19.00000,  21.00000,  12.15991,   4.17974
176776.14575,122462.03263,54314.11313,  20.00000,  84.00000,   1.00000,  23.00000,  24.79975,  26.79975,  24.79975,  21.00000,  19.00000,  21.00000,  13.39987,   7.89962
131638.00768,92479.06602,39158.94166,  20.00000,  84.00000,   1.00000,  23.25000,  25.70644,  27.70644,  25.70644,  21.00000,  19.00000,  21.00000,  13.85322,   9.25965
205271.16057,92501.43293,112769.72764,  20.00000,  84.00000,   1.00000,  23.50000,  22.93041,  24.93041,  22.93041,  21.00000,  19.00000,  21.00000,  12.46520,   5.09561
124286.49841,92468.43328,31818.06513,  20.00000,  84.00000,   1.00000,  23.75000,  25.66019,  27.66019,  25.66019,  21.00000,  19.00000,  21.00000,  13.83010,   9.19029
202712.94866,92617.92067,110095.02799,  20.00000,  84.00000,   1.00000,  24.00000,  23.08494,  25.08494,  23.08494,  21.00000,  19.00000,  21.00000,  12.54247,   5.32742
145069.20179,73627.45416,71441.74763,  19.85000,  85.50000,   2.00000,   0.25000,  30.20844,  30.20844,  24.20844,  16.00000,  16.00000,  21.00000,  13.10422,   7.01266
115449.05175,73672.10448,41776.94727,  19.70000,  87.00000,   2.00000,   0.50000,  29.39501,  29.39501,  23.39501,  16.00000,  16.00000,  21.00000,  12.69750,   5.79251
106377.47610,73808.21397,32569.26213,  19.55000,  88.50000,   2.00000,   0.75000,  31.32199,  31.32199,  25.32199,  16.00000,  16.00000,  21.00000,  13.66100,   8.68299
145642.45376,73816.85421,71825.59955,  19.40000,  90.00000,   2.00000,   1.00000,  29.87420,  29.87420,  23.87420,  16.00000,  16.00000,  21.00000,  12.93710,   6.51130
164792.98235,65774.63847,99018.34388,  19.27500,  90.75000,   2.00000,   1.25000,  29.46480,  29.46480,  23.46480,  16.00000,  16.00000,  21.00000,  12.73240,   5.89719
97063.19729,65734.33367,31328.86362,  19.15000,  91.50000,   2.00000,   1.50000,  31.94362,  31.94362,  25.94362,  16.00000,  16.00000,  21.00000,  13.97181,   9.61542
103491.28816,65862.39572,37628.89244,  19.02500,  92.25000,   2.00000,   1.75000,  30.11851,  30.11851,  24.11851,  16.00000,  16.00000,  21.00000,  13.05926,   6.87777
190872.74840,65890.51878,124982.22962,  18.90000,  93.00000,   2.00000,   2.00000,  28.45470,  28.45470,  22.45470,  16.00000,  16.00000,  21.00000,  12.22735,   4.38204
108474.95355,65707.54954,42767.40400,  18.75000,  94.00000,   2.00000,   2.25000,  31.54389,  31.54389,  25.54389,  16.00000,  16.00000,  21.00000,  13.77194,   9.01583
101512.69032,65733.35512,35779.33520,  18.60000,  95.00000,   2.00000,   2.50000,  30.22984,  30.22984,  24.22984,  16.00000,  16.00000,  21.00000,  13.11492,   7.04475
163784.97394,65860.84631,97924.12763,  18.45000,  96.00000,   2.00000,   2.75000,  29.36181,  29.36181,  23.36181,  16.00000,  16.00000,  21.00000,  12.68090,   5.74271
121663.35962,65673.36056,55989.99906,  18.30000,  97.00000,   2.00000,   3.00000,  30.82091,  30.82091,  24.82091,  16.00000,  16.00000,  21.00000,  13.41045,   7.93136
122115.36937,72327.48793,49787.88144,  18.17500,  97.00000,   2.00000,   3.25000,  28.19853,  28.19853,  22.19853,  16.00000,  16.00000,  21.00000,  12.09926,   3.99779
172438.02781,72453.64557,99984.38224,  18.05000,  97.00000,   2.00000,   3.50000,  29.22286,  29.22286,  23.22286,  16.00000,  16.00000,  21.00000,  12.61143,   5.53428
121951.43290,72278.89134,49672.54156,  17.92500,  97.00000,   2.00000,   3.75000,  31.17277,  31.17277,  25.17277,  16.00000,  16.00000,  21.00000,  13.58639,   8.45916
109885.90582,72314.38396,37571.52186,  17.80000,  97.00000,   2.00000,   4.00000,  29.78095,  29.78095,  23.78095,  16.00000,  16.00000,  21.00000,  12.89048,   6.37143
218546.32789,99921.75133,118624.57656,  17.92500,  96.00000,   2.00000,   4.25000,  28.48289,  28.48289,  22.48289,  16.00000,  16.00000,  21.00000,  12.24144,   4.42433
177112.85961,99749.67540,77363.18421,  18.05000,  95.00000,   2.00000,   4.50000,  29.76857,  29.76857,  23.76857,  16.00000,  16.00000,  21.00000,  12.88428,   6.35285
124911.95280,83041.48200,41870.47080,  18.17500,  94.00000,   2.00000,   4.75000,  28.99066,  28.99066,  22.99066,  16.00000,  16.00000,  21.00000,  12.49533,   5.18600
198604.34856,83184.23024,115420.11833,  18.30000,  93.00000,   2.00000,   5.00000,  28.42040,  28.42040,  22.42040,  16.00000,  16.00000,  21.00000,  12.21020,   4.33060
285981.68838,180536.86739,105444.82100,  18.57500,  92.25000,   2.00000,   5.25000,  28.63262,  28.63262,  22.63262,  16.00000,  16.00000,  21.00000,  12.31631,   4.64893
212689.89027,180626.52360,32063.36667,  18.85000,  91.50000,   2.00000,   5.50000,  31.47657,  31.47657,  25.47657,  16.00000,  16.00000,  21.00000,  13.73829,   8.91486
229466.09334,180699.90015,48766.19319,  19.12500,  90.75000,   2.00000,   5.75000,  31.24338,  31.24338,  25.24338,  16.00000,  16.00000,  21.00000,  13.62169,   8.56508
229155.43213,180700.26432,48455.16781,  19.40000,  90.00000,   2.00000,   6.00000,  31.38544,  31.38544,  25.38544,  16.00000,  16.00000,  21.00000,  13.69272,   8.77816
280802.03383,237548.21414,43253.81969,  19.97500,  87.75000,   2.00000,   6.25000,  31.88439,  31.88439,  25.88439,  16.00000,  16.00000,  21.00000,  13.94220,   9.52659
287884.91385,237546.14796,50338.76588,  20.55000,  85.50000,   2.00000,   6.50000,  31.96366,  31.96366,  25.96366,  16.00000,  16.00000,  21.00000,  13.98183,   9.64549
378386.25468,237555.84007,140830.41461,  21.12500,  83.25000,   2.00000,   6.75000,  29.61419,  29.61419,  23.61419,  16.00000,  16.00000,  21.00000,  12.80710,   6.12129
370569.03911,237563.64460,133005.39451,  21.70000,  81.00000,   2.00000,   7.00000,  29.56380,  29.56380,  23.56380,  16.00000,  16.00000,  21.00000,  12.78190,   6.04570
358536.40641,195287.40089,163249.00553,  22.10000,  79.75000,   2.00000,   7.25000,  28.32431,  28.32431,  22.32431,  16.00000,  16.00000,  21.00000,  12.16215,   4.18646
320270.33662,195292.62715,124977.70946,  22.50000,  78.50000,   2.00000,   7.50000,  23.06570,  25.06570,  23.06570,  21.00000,  19.00000,  21.00000,  12.53285,   5.29855
263779.33847,195299.21087,68480.12760,  22.90000,  77.25000,   2.00000,   7.75000,  24.79541,  26.79541,  24.79541,  21.00000,  19.00000,  21.00000,  13.39771,   7.89312
300529.67878,195308.22109,105221.45769,  23.30000,  76.00000,   2.00000,   8.00000,  24.01770,  26.01770,  24.01770,  21.00000,  19.00000,  21.00000,  13.00885,   6.72655
238662.60644,167231.56600,71431.04044,  23.57500,  74.75000,   2.00000,   8.25000,  24.96735,  26.96735,  24.96735,  21.00000,  19.00000,  21.00000,  13.48367,   8.15102
317453.20224,167234.77062,150218.43162,  23.85000,  73.50000,   2.00000,   8.50000,  23.06858,  25.06858,  23.06858,  21.00000,  19.00000,  21.00000,  12.53429,   5.30287
227739.01877,167192.75658,60546.26220,  24.12500,  72.25000,   2.00000,   8.75000,  25.53296,  27.53296,  25.53296,  21.00000,  19.00000,  21.00000,  13.76648,   8.99944
324724.26185,167229.02631,157495.23554,  24.40000,  71.00000,   2.00000,   9.00000,  23.01583,  25.01583,  23.01583,  21.00000,  19.00000,  21.00000,  12.50792,   5.22375
272728.48076,118523.54398,154204.93679,  24.82500,  68.75000,   2.00000,   9.25000,  22.76084,  24.76084,  22.76084,  21.00000,  19.00000,  21.00000,  12.38042,   4.84127
256444.31864,118529.33219,137914.98645,  25.25000,  66.50000,   2.00000,   9.50000,  23.01907,  25.01907,  23.01907,  21.00000,  19.00000,  21.00000,  12.50953,   5.22860
200818.56153,118540.79493,82277.76660,  25.67500,  64.25000,   2.00000,   9.75000,  24.65143,  26.65143,  24.65143,  21.00000,  19.00000,  21.00000,  13.32571,   7.67714
240071.66283,118581.07105,121490.59178,  26.10000,  62.00000,   2.00000,  10.00000,  23.66270,  25.66270,  23.66270,  21.00000,  19.00000,  21.00000,  12.83135,   6.19405
227781.51426,119667.64104,108113.87322,  26.10000,  62.00000,   2.00000,  10.25000,  24.12419,  26.12419,  24.12419,  21.00000,  19.00000,  21.00000,  13.06210,   6.88629
177860.84013,118343.01433,59517.82581,  26.10000,  62.00000,   2.00000,  10.50000,  25.65094,  27.65094,  25.65094,  21.00000,  19.00000,  21.00000,  13.82547,   9.17641
297676.23703,119922.98811,177753.24892,  26.10000,  62.00000,   2.00000,  10.75000,  22.68513,  24.68513,  22.68513,  21.00000,  19.00000,  21.00000,  12.34257,   4.72770
257342.83114,119115.12402,138227.70712,  26.10000,  62.00000,   2.00000,  11.00000,  23.25622,  25.25622,  23.25622,  21.00000,  19.00000,  21.00000,  12.62811,   5.58433
200739.93368,118538.15818,82201.77551,  26.52500,  60.75000,   2.00000,  11.25000,  24.93070,  26.93070,  24.93070,  21.00000,  19.00000,  21.00000,  13.46535,   8.09605
314864.50800,118577.79978,196286.70822,  26.95000,  59.50000,   2.00000,  11.50000,  22.12207,  24.12207,  22.12207,  21.00000,  19.00000,  21.00000,  12.06103,   3.88310
188347.81658,118524.75657,69823.06001,  27.37500,  58.25000,   2.00000,  11.75000,  25.26490,  27.26490,  25.26490,  21.00000,  19.00000,  21.00000,  13.63245,   8.59735
213408.04489,118603.88774,94804.15715,  27.80000,  57.00000,   2.00000,  12.00000,  24.80024,  26.80024,  24.80024,  21.00000,  19.00000,  21.00000,  13.40012,   7.90035
226910.68248,108881.61822,118029.06426,  27.80000,  57.00000,   2.00000,  12.25000,  24.35526,  26.35526,  24.35526,  21.00000,  19.00000,  21.00000,  13.17763,   7.23289
205438.83821,108861.25748,96577.58072,  27.80000,  57.00000,   2.00000,  12.50000,  25.05404,  27.05404,  25.05404,  21.00000,  19.00000,  21.00000,  13.52702,   8.28106
206457.73107,108871.32564,97586.40543,  27.80000,  57.00000,   2.00000,  12.75000,  25.21978,  27.21978,  25.21978,  21.00000,  19.00000,  21.00000,  13.60989,   8.52967
291542.60111,108871.02608,182671.57503,  27.80000,  57.00000,   2.00000,  13.00000,  23.17848,  25.17848,  23.17848,  21.00000,  19.00000,  21.00000,  12.58924,   5.46772
195983.84767,108848.17217,87135.67551,  27.80000,  56.50000,   2.00000,  13.25000,  25.27781,  27.27781,  25.27781,  21.00000,  19.00000,  21.00000,  13.63890,   8.61671
249644.29623,108884.13042,140760.16581,  27.80000,  56.00000,   2.00000,  13.50000,  23.91067,  25.91067,  23.91067,  21.00000,  19.00000,  21.00000,  12.95533,   6.56600
214518.82031,108864.05628,105654.76403,  27.80000,  55.50000,   2.00000,  13.75000,  24.81531,  26.81531,  24.81531,  21.00000,  19.00000,  21.00000,  13.40766,   7.92297
239726.57544,108874.50233,130852.07311,  27.80000,  55.00000,   2.00000,  14.00000,  24.14887,  26.14887,  24.14887,  21.00000,  19.00000,  21.00000,  13.07444,   6.92331
312116.55103,108844.73651,203271.81452,  27.25000,  54.75000,   2.00000,  14.25000,  22.29907,  24.29907,  22.29907,  21.00000,  19.00000,  21.00000,  12.14954,   4.14861
184398.77089,108805.12420,75593.64668,  26.70000,  54.50000,   2.00000,  14.50000,  25.13644,  27.13644,  25.13644,  21.00000,  19.00000,  21.00000,  13.56822,   8.40467
159984.08931,108850.91476,51133.17454,  26.15000,  54.25000,   2.00000,  14.75000,  25.99596,  27.99596,  25.99596,  21.00000,  19.00000,  21.00000,  13.99798,   9.69395
293104.04712,108843.86130,184260.18582,  25.60000,  54.00000,   2.00000,  15.00000,  22.37358,  24.37358,  22.37358,  21.00000,  19.00000,  21.00000,  12.18679,   4.26036
263947.81497,138068.16557,125879.64940,  25.45000,  54.50000,   2.00000,  15.25000,  23.27983,  25.27983,  23.27983,  21.00000,  19.00000,  21.00000,  12.63992,   5.61975
243334.20096,138101.70266,105232.49830,  25.30000,  55.00000,   2.00000,  15.50000,  23.94019,  25.94019,  23.94019,  21.00000,  19.00000,  21.00000,  12.97010,   6.61029
244630.00645,138113.23123,106516.77522,  25.15000,  55.50000,   2.00000,  15.75000,  23.91172,  25.91172,  23.91172,  21.00000,  19.00000,  21.00000,  12.95586,   6.56759
194229.56127,138108.57409,56120.98718,  25.00000,  56.00000,   2.00000,  16.00000,  25.58833,  27.58833,  25.58833,  21.00000,  19.00000,  21.00000,  13.79416,   9.08249
364378.23922,173092.45408,191285.78513,  24.30000,  63.00000,   2.00000,  16.25000,  22.01248,  24.01248,  22.01248,  21.00000,  19.00000,  21.00000,  12.00624,   3.71872
251469.35969,173003.60260,78465.75709,  23.60000,  70.00000,   2.00000,  16.50000,  24.56412,  26.56412,  24.56412,  21.00000,  19.00000,  21.00000,  13.28206,   7.54619
294466.16026,173050.98433,121415.17594,  22.90000,  77.00000,   2.00000,  16.75000,  23.49903,  25.49903,  23.49903,  21.00000,  19.00000,  21.00000,  12.74951,   5.94854
262020.01403,173018.84406,89001.16997,  22.20000,  84.00000,   2.00000,  17.00000,  24.42653,  26.42653,  24.42653,  21.00000,  19.00000,  21.00000,  13.21327,   7.33980
269259.84102,226820.27530,42439.56571,  22.07500,  84.00000,   2.00000,  17.25000,  25.96935,  27.96935,  25.96935,  21.00000,  19.00000,  21.00000,  13.98468,   9.65403
355091.34006,226852.40920,128238.93086,  21.95000,  84.00000,   2.00000,  17.50000,  23.81886,  25.81886,  23.81886,  21.00000,  19.00000,  21.00000,  12.90943,   6.42829
344143.94594,226804.72170,117339.22424,  21.82500,  84.00000,   2.00000,  17.75000,  23.96356,  25.96356,  23.96356,  21.00000,  19.00000,  21.00000,  12.98178,   6.64534
304918.33675,226804.60917,78113.72758,  21.70000,  84.00000,   2.00000,  18.00000,  25.01288,  27.01288,  25.01288,  21.00000,  19.00000,  21.00000,  13.50644,   8.21933
290911.97517,234652.26770,56259.70747,  21.97500,  81.50000,   2.00000,  18.25000,  25.81842,  27.81842,  25.81842,  21.00000,  19.00000,  21.00000,  13.90921,   9.42763
420401.61249,234675.97565,185725.63684,  22.25000,  79.00000,   2.00000,  18.50000,  22.63308,  24.63308,  22.63308,  21.00000,  19.00000,  21.00000,  12.31654,   4.64962
287102.31477,234615.29381,52487.02097,  22.52500,  76.50000,   2.00000,  18.75000,  25.80700,  27.80700,  25.80700,  21.00000,  19.00000,  21.00000,  13.90350,   9.41050
330028.40018,234694.51748,95333.88270,  22.80000,  74.00000,   2.00000,  19.00000,  24.73472,  26.73472,  24.73472,  21.00000,  19.00000,  21.00000,  13.36736,   7.80208
423743.22200,259983.93685,163759.28515,  22.65000,  73.75000,   2.00000,  19.25000,  22.86632,  24.86632,  22.86632,  21.00000,  19.00000,  21.00000,  12.43316,   4.99948
451761.21816,276688.67141,175072.54675,  22.50000,  73.50000,   2.00000,  19.50000,  22.11040,  24.11040,  22.11040,  21.00000,  19.00000,  21.00000,  12.05520,   3.86560
380155.01818,276665.49519,103489.52299,  22.35000,  73.25000,   2.00000,  19.75000,  23.65414,  25.65414,  23.65414,  21.00000,  19.00000,  21.00000,  12.82707,   6.18122
405267.29767,276700.56111,128566.73657,  22.20000,  73.00000,   2.00000,  20.00000,  22.88782,  24.88782,  22.88782,  21.00000,  19.00000,  21.00000,  12.44391,   5.03174
373376.16368,252875.32647,120500.83721,  22.07500,  74.50000,   2.00000,  20.25000,  23.08921,  25.08921,  23.08921,  21.00000,  19.00000,  21.00000,  12.54461,   5.33382
364139.09063,252874.34674,111264.74389,  21.95000,  76.00000,   2.00000,  20.50000,  23.39605,  25.39605,  23.39605,  21.00000,  19.00000,  21.00000,  12.69803,   5.79408
366545.74585,252880.05790,113665.68794,  21.82500,  77.50000,   2.00000,  20.75000,  23.34154,  25.34154,  23.34154,  21.00000,  19.00000,  21.00000,  12.67077,   5.71231
409963.17902,252877.64407,157085.53495,  21.70000,  79.00000,   2.00000,  21.00000,  22.24488,  24.24488,  22.24488,  21.00000,  19.00000,  21.00000,  12.12244,   4.06732
282330.18468,186379.79958,95950.38510,  21.70000,  79.50000,   2.00000,  21.25000,  23.85967,  25.85967,  23.85967,  21.00000,  19.00000,  21.00000,  12.92984,   6.48951
266078.10313,186421.25047,79656.85266,  21.70000,  80.00000,   2.00000,  21.50000,  24.40624,  26.40624,  24.40624,  21.00000,  19.00000,  21.00000,  13.20312,   7.30936
304394.91090,186425.53284,117969.37807,  21.70000,  80.50000,   2.00000,  21.75000,  23.31817,  25.31817,  23.31817,  21.00000,  19.00000,  21.00000,  12.65908,   5.67725
275590.06486,186410.15320,89179.91167,  21.70000,  81.00000,   2.00000,  22.00000,  24.23786,  26.23786,  24.23786,  21.00000,  19.00000,  21.00000,  13.11893,   7.05679
171840.08030,119086.88467,52753.19563,  21.70000,  81.75000,   2.00000,  22.25000,  25.46850,  27.46850,  25.46850,  21.00000,  19.00000,  21.00000,  13.73425,   8.90276
219606.85272,117759.37294,101847.47978,  21.70000,  82.50000,   2.00000,  22.50000,  24.24319,  26.24319,  24.24319,  21.00000,  19.00000,  21.00000,  13.12159,   7.06478
233980.42580,119125.48932,114854.93648,  21.70000,  83.25000,   2.00000,  22.75000,  23.80943,  25.80943,  23.80943,  21.00000,  19.00000,  21.00000,  12.90471,   6.41414
212384.75160,118119.38921,94265.36239,  21.70000,  84.00000,   2.00000,  23.00000,  24.41945,  26.41945,  24.41945,  21.00000,  19.00000,  21.00000,  13.20973,   7.32918
174165.57714,81072.58192,93092.99522,  21.27500,  86.25000,   2.00000,  23.25000,  24.40691,  26.40691,  24.40691,  21.00000,  19.00000,  21.00000,  13.20346,   7.31037
216108.35061,81066.91119,135041.43942,  20.85000,  88.50000,   2.00000,  23.50000,  22.99461,  24.99461,  22.99461,  21.00000,  19.00000,  21.00000,  12.49730,   5.19191
121656.73366,81035.75322,40620.98043,  20.42500,  90.75000,   2.00000,  23.75000,  23.91060,  25.91060,  23.91060,  21.00000,  19.00000,  21.00000,  12.95530,   6.56590
177796.76250,81185.38107,96611.38143,  20.00000,  93.00000,   2.00000,  24.00000,  24.03827,  26.03827,  24.03827,  21.00000,  19.00000,  21.00000,  13.01913,   6.75740
121122.25282,73628.15363,47494.09919,  19.85000,  94.00000,   3.00000,   0.25000,  31.64528,  31.64528,  25.64528,  16.00000,  16.00000,  21.00000,  13.82264,   9.16793
108967.23378,73681.79994,35285.43384,  19.70000,  95.00000,   3.00000,   0.50000,  30.99659,  30.99659,  24.99659,  16.00000,  16.00000,  21.00000,  13.49830,   8.19489
170063.20020,73814.26190,96248.93831,  19.55000,  96.00000,   3.00000,   0.75000,  30.20976,  30.20976,  24.20976,  16.00000,  16.00000,  21.00000,  13.10488,   7.01465
186117.20738,73630.06520,112487.14218,  19.40000,  97.00000,   3.00000,   1.00000,  29.44816,  29.44816,  23.44816,  16.00000,  16.00000,  21.00000,  12.72408,   5.87223
110872.58380,65733.45773,45139.12608,  19.27500,  97.00000,   3.00000,   1.25000,  29.16222,  29.16222,  23.16222,  16.00000,  16.00000,  21.00000,  12.58111,   5.44333
214297.75374,65870.63998,148427.11376,  19.15000,  97.00000,   3.00000,   1.50000,  28.02952,  28.02952,  22.02952,  16.00000,  16.00000,  21.00000,  12.01476,   3.74428
185146.50746,65677.38526,119469.12220,  19.02500,  97.00000,   3.00000,   1.75000,  28.27122,  28.27122,  22.27122,  16.00000,  16.00000,  21.00000,  12.13561,   4.10683
97014.49198,65709.85602,31304.63596,  18.90000,  97.00000,   3.00000,   2.00000,  31.63108,  31.63108,  25.63108,  16.00000,  16.00000,  21.00000,  13.81554,   9.14662
182242.41586,65849.84361,116392.57225,  18.90000,  97.00000,   3.00000,   2.25000,  28.18584,  28.18584,  22.18584,  16.00000,  16.00000,  21.00000,  12.09292,   3.97876
104344.19274,65667.54530,38676.64745,  18.90000,  97.00000,   3.00000,   2.50000,  31.34882,  31.34882,  25.34882,  16.00000,  16.00000,  21.00000,  13.67441,   8.72323
115032.89925,65719.52606,49313.37318,  18.90000,  97.00000,   3.00000,   2.75000,  28.11818,  28.11818,  22.11818,  16.00000,  16.00000,  21.00000,  12.05909,   3.87727
149873.12435,65846.08506,84027.03929,  18.90000,  97.00000,   3.00000,   3.00000,  29.61197,  29.61197,  23.61197,  16.00000,  16.00000,  21.00000,  12.80599,   6.11796
121107.84414,73062.45589,48045.38826,  18.90000,  97.00000,   3.00000,   3.25000,  31.03909,  31.03909,  25.03909,  16.00000,  16.00000,  21.00000,  13.51955,   8.25864
104198.28223,73100.91680,31097.36543,  18.90000,  97.00000,   3.00000,   3.50000,  31.71882,  31.71882,  25.71882,  16.00000,  16.00000,  21.00000,  13.85941,   9.27823
106984.21350,73221.80237,33762.41113,  18.90000,  97.00000,   3.00000,   3.75000,  30.79984,  30.79984,  24.79984,  16.00000,  16.00000,  21.00000,  13.39992,   7.89975
189311.54265,73256.33209,116055.21056,  18.90000,  97.00000,   3.00000,   4.00000,  28.74582,  28.74582,  22.74582,  16.00000,  16.00000,  21.00000,  12.37291,   4.81873
138949.68695,100576.86258,38372.82437,  18.75000,  97.00000,   3.00000,   4.25000,  31.69316,  31.69316,  25.69316,  16.00000,  16.00000,  21.00000,  13.84658,   9.23974
135357.87917,100604.13948,34753.73969,  18.60000,  97.00000,   3.00000,   4.50000,  30.58211,  30.58211,  24.58211,  16.00000,  16.00000,  21.00000,  13.29105,   7.57316
116189.23126,83969.58050,32219.65076,  18.45000,  97.00000,   3.00000,   4.75000,  31.47196,  31.47196,  25.47196,  16.00000,  16.00000,  21.00000,  13.73598,   8.90793
116737.40663,83993.23929,32744.16734,  18.30000,  97.00000,   3.00000,   5.00000,  31.36728,  31.36728,  25.36728,  16.00000,  16.00000,  21.00000,  13.68364,   8.75092
216032.29068,181564.52652,34467.76416,  18.72500,  97.00000,   3.00000,   5.25000,  31.75141,  31.75141,  25.75141,  16.00000,  16.00000,  21.00000,  13.87571,   9.32712
305121.47069,181580.90521,123540.56548,  19.15000,  97.00000,   3.00000,   5.50000,  29.19263,  29.19263,  23.19263,  16.00000,  16.00000,  21.00000,  12.59631,   5.48894
214617.64095,181597.29432,33020.34663,  19.57500,  97.00000,   3.00000,   5.75000,  31.65407,  31.65407,  25.65407,  16.00000,  16.00000,  21.00000,  13.82704,   9.18111
297970.72887,181613.68961,116357.03926,  20.00000,  97.00000,   3.00000,   6.00000,  29.53285,  29.53285,  23.53285,  16.00000,  16.00000,  21.00000,  12.76643,   5.99928
298827.36186,238764.22796,60063.13391,  20.82500,  93.25000,   3.00000,   6.25000,  31.30491,  31.30491,  25.30491,  16.00000,  16.00000,  21.00000,  13.65246,   8.65737
373788.98035,238796.02791,134992.95244,  21.65000,  89.50000,   3.00000,   6.50000,  29.39440,  29.39440,  23.39440,  16.00000,  16.00000,  21.00000,  12.69720,   5.79159
351047.63050,238827.76496,112219.86554,  22.47500,  85.75000,   3.00000,   6.75000,  30.00521,  30.00521,  24.00521,  16.00000,  16.00000,  21.00000,  13.00261,   6.70782
321509.73436,238859.40137,82650.33299,  23.30000,  82.00000,   3.00000,   7.00000,  30.86196,  30.86196,  24.86196,  16.00000,  16.00000,  21.00000,  13.43098,   7.99294
363980.77571,196599.14960,167381.62611,  23.72500,  80.00000,   3.00000,   7.25000,  28.67776,  28.67776,  22.67776,  16.00000,  16.00000,  21.00000,  12.33888,   4.71664
351125.36218,196615.35211,154510.01007,  24.15000,  78.00000,   3.00000,   7.50000,  22.72656,  24.72656,  22.72656,  21.00000,  19.00000,  21.00000,  12.36328,   4.78984
368510.79714,196631.50602,171879.29112,  24.57500,  76.00000,   3.00000,   7.75000,  22.24732,  24.24732,  22.24732,  21.00000,  19.00000,  21.00000,  12.12366,   4.07098
239840.43416,195485.18177,44355.25239,  25.00000,  74.00000,   3.00000,   8.00000,  25.99870,  27.99870,  25.99870,  21.00000,  19.00000,  21.00000,  13.99935,   9.69804
304956.01697,167263.51872,137692.49825,  25.42500,  71.75000,   3.00000,   8.25000,  23.43844,  25.43844,  23.43844,  21.00000,  19.00000,  21.00000,  12.71922,   5.85766
218507.99131,167265.17704,51242.81427,  25.85000,  69.50000,   3.00000,   8.50000,  25.97058,  27.97058,  25.97058,  21.00000,  19.00000,  21.00000,  13.98529,   9.65587
243518.45495,167273.73235,76244.72259,  26.27500,  67.25000,   3.00000,   8.75000,  25.57432,  27.57432,  25.57432,  21.00000,  19.00000,  21.00000,  13.78716,   9.06147
258830.96670,167280.29251,91550.67420,  26.70000,  65.00000,   3.00000,   9.00000,  25.57282,  27.57282,  25.57282,  21.00000,  19.00000,  21.00000,  13.78641,   9.05923
260100.99249,118625.42183,141475.57066,  26.97500,  63.50000,   3.00000,   9.25000,  24.53156,  26.53156,  24.53156,  21.00000,  19.00000,  21.00000,  13.26578,   7.49735
234134.61022,118630.19584,115504.41438,  27.25000,  62.00000,   3.00000,   9.50000,  25.04157,  27.04157,  25.04157,  21.00000,  19.00000,  21.00000,  13.52078,   8.26235
250316.39277,118636.20840,131680.18437,  27.52500,  60.50000,   3.00000,   9.75000,  24.61544,  26.61544,  24.61544,  21.00000,  19.00000,  21.00000,  13.30772,   7.62316
234328.72322,118639.24730,115689.47593,  27.80000,  59.00000,   3.00000,  10.00000,  25.00152,  27.00152,  25.00152,  21.00000,  19.00000,  21.00000,  13.50076,   8.20228
254806.29203,119743.52626,135062.76577,  27.80000,  57.50000,   3.00000,  10.25000,  24.45174,  26.45174,  24.45174,  21.00000,  19.00000,  21.00000,  13.22587,   7.37761
252836.31521,118350.09627,134486.21894,  27.80000,  56.00000,   3.00000,  10.50000,  24.31585,  26.31585,  24.31585,  21.00000,  19.00000,  21.00000,  13.15792,   7.17377
280485.57773,119962.67748,160522.90025,  27.80000,  54.50000,   3.00000,  10.75000,  23.43969,  25.43969,  23.43969,  21.00000,  19.00000,  21.00000,  12.71985,   5.85954
290361.10276,119174.88881,171186.21395,  27.80000,  53.00000,   3.00000,  11.00000,  22.84979,  24.84979,  22.84979,  21.00000,  19.00000,  21.00000,  12.42489,   4.97468
206375.42057,118550.33296,87825.08761,  27.92500,  53.00000,   3.00000,  11.25000,  24.92002,  26.92002,  24.92002,  21.00000,  19.00000,  21.00000,  13.46001,   8.08003
296808.34083,118596.34413,178211.99670,  28.05000,  53.00000,   3.00000,  11.50000,  22.62407,  24.62407,  22.62407,  21.00000,  19.00000,  21.00000,  12.31204,   4.63611
268965.67682,118550.30177,150415.37505,  28.17500,  53.00000,   3.00000,  11.75000,  23.03813,  25.03813,  23.03813,  21.00000,  19.00000,  21.00000,  12.51906,   5.25719
282139.93161,118562.58711,163577.34450,  28.30000,  53.00000,   3.00000,  12.00000,  22.69559,  24.69559,  22.69559,  21.00000,  19.00000,  21.00000,  12.34780,   4.74339
177563.89528,108846.44853,68717.44675,  28.45000,  50.50000,   3.00000,  12.25000,  25.27123,  27.27123,  25.27123,  21.00000,  19.00000,  21.00000,  13.63562,   8.60685
167110.45571,108889.66503,58220.79068,  28.60000,  48.00000,   3.00000,  12.50000,  25.73826,  27.73826,  25.73826,  21.00000,  19.00000,  21.00000,  13.86913,   9.30738
255475.75205,108893.21186,146582.54019,  28.75000,  45.50000,   3.00000,  12.75000,  23.55860,  25.55860,  23.55860,  21.00000,  19.00000,  21.00000,  12.77930,   6.03790
262632.01271,108860.70098,153771.31173,  28.90000,  43.00000,   3.00000,  13.00000,  23.19379,  25.19379,  23.19379,  21.00000,  19.00000,  21.00000,  12.59689,   5.49068
173364.67853,108866.34287,64498.33566,  28.75000,  47.00000,   3.00000,  13.25000,  25.55353,  27.55353,  25.55353,  21.00000,  19.00000,  21.00000,  13.77676,   9.03029
179936.58511,108894.22773,71042.35738,  28.60000,  51.00000,   3.00000,  13.50000,  25.61671,  27.61671,  25.61671,  21.00000,  19.00000,  21.00000,  13.80835,   9.12506
273339.84419,108892.78668,164447.05751,  28.45000,  55.00000,   3.00000,  13.75000,  23.60866,  25.60866,  23.60866,  21.00000,  19.00000,  21.00000,  12.80433,   6.11300
303339.36567,108863.51121,194475.85446,  28.30000,  59.00000,   3.00000,  14.00000,  22.75107,  24.75107,  22.75107,  21.00000,  19.00000,  21.00000,  12.37553,   4.82660
290903.88570,108843.44440,182060.44130,  28.57500,  57.50000,   3.00000,  14.25000,  22.74169,  24.74169,  22.74169,  21.00000,  19.00000,  21.00000,  12.37084,   4.81253
176201.36948,108847.25587,67354.11361,  28.85000,  56.00000,   3.00000,  14.50000,  25.64225,  27.64225,  25.64225,  21.00000,  19.00000,  21.00000,  13.82113,   9.16338
284580.50245,108897.06159,175683.44086,  29.12500,  54.50000,   3.00000,  14.75000,  23.07489,  25.07489,  23.07489,  21.00000,  19.00000,  21.00000,  12.53744,   5.31233
311293.53590,108868.49643,202425.03948,  29.40000,  53.00000,   3.00000,  15.00000,  22.38457,  24.38457,  22.38457,  21.00000,  19.00000,  21.00000,  12.19229,   4.27686
252635.42965,138125.57112,114509.85852,  28.85000,  54.75000,   3.00000,  15.25000,  24.19107,  26.19107,  24.19107,  21.00000,  19.00000,  21.00000,  13.09554,   6.98661
201889.46247,138163.30782,63726.15465,  28.30000,  56.50000,   3.00000,  15.50000,  25.71725,  27.71725,  25.71725,  21.00000,  19.00000,  21.00000,  13.85862,   9.27587
239620.16082,138192.28400,101427.87681,  27.75000,  58.25000,   3.00000,  15.75000,  25.03489,  27.03489,  25.03489,  21.00000,  19.00000,  21.00000,  13.51744,   8.25233
321557.72123,138166.25071,183391.47052,  27.20000,  60.00000,   3.00000,  16.00000,  23.07254,  25.07254,  23.07254,  21.00000,  19.00000,  21.00000,  12.53627,   5.30881
236859.99800,173085.93243,63774.06556,  27.20000,  59.00000,   3.00000,  16.25000,  25.83803,  27.83803,  25.83803,  21.00000,  19.00000,  21.00000,  13.91902,   9.45705
300602.62445,173149.28649,127453.33796,  27.20000,  58.00000,   3.00000,  16.50000,  24.30191,  26.30191,  24.30191,  21.00000,  19.00000,  21.00000,  13.15095,   7.15286
315253.12453,173116.51313,142136.61140,  27.20000,  57.00000,   3.00000,  16.75000,  23.83914,  25.83914,  23.83914,  21.00000,  19.00000,  21.00000,  12.91957,   6.45871
383875.93492,173105.04080,210770.89413,  27.20000,  56.00000,   3.00000,  17.00000,  22.18469,  24.18469,  22.18469,  21.00000,  19.00000,  21.00000,  12.09234,   3.97703
301690.61958,226849.13794,74841.48164,  27.07500,  56.50000,   3.00000,  17.25000,  25.16438,  27.16438,  25.16438,  21.00000,  19.00000,  21.00000,  13.58219,   8.44657
293881.42381,226916.98960,66964.43421,  26.95000,  57.00000,   3.00000,  17.50000,  25.53467,  27.53467,  25.53467,  21.00000,  19.00000,  21.00000,  13.76734,   9.00201
383176.02935,226925.87292,156250.15643,  26.82500,  57.50000,   3.00000,  17.75000,  23.41512,  25.41512,  23.41512,  21.00000,  19.00000,  21.00000,  12.70756,   5.82268
296233.13532,226874.00513,69359.13019,  26.70000,  58.00000,   3.00000,  18.00000,  25.56636,  27.56636,  25.56636,  21.00000,  19.00000,  21.00000,  13.78318,   9.04953
457125.53793,234201.56050,222923.97743,  26.55000,  58.50000,   3.00000,  18.25000,  22.06601,  24.06601,  22.06601,  21.00000,  19.00000,  21.00000,  12.03301,   3.79902
314409.26641,234117.26548,80292.00094,  26.40000,  59.00000,   3.00000,  18.50000,  25.00662,  27.00662,  25.00662,  21.00000,  19.00000,  21.00000,  13.50331,   8.20994
367069.71667,234185.13173,132884.58494,  26.25000,  59.50000,   3.00000,  18.75000,  23.57458,  25.57458,  23.57458,  21.00000,  19.00000,  21.00000,  12.78729,   6.06187
400541.92182,234155.75194,166386.16988,  26.10000,  60.00000,   3.00000,  19.00000,  22.73322,  24.73322,  22.73322,  21.00000,  19.00000,  21.00000,  12.36661,   4.79983
419231.20408,259479.36100,159751.84309,  25.97500,  59.50000,   3.00000,  19.25000,  22.67978,  24.67978,  22.67978,  21.00000,  19.00000,  21.00000,  12.33989,   4.71967
380120.58965,276228.25154,103892.33812,  25.85000,  59.00000,   3.00000,  19.50000,  24.04384,  26.04384,  24.04384,  21.00000,  19.00000,  21.00000,  13.02192,   6.76576
419403.54166,276258.63708,143144.90458,  25.72500,  58.50000,   3.00000,  19.75000,  22.95709,  24.95709,  22.95709,  21.00000,  19.00000,  21.00000,  12.47854,   5.13563
440587.17511,276233.83253,164353.34258,  25.60000,  58.00000,   3.00000,  20.00000,  22.33957,  24.33957,  22.33957,  21.00000,  19.00000,  21.00000,  12.16978,   4.20935
408197.08345,252516.61633,155680.46712,  25.30000,  59.50000,   3.00000,  20.25000,  22.39610,  24.39610,  22.39610,  21.00000,  19.00000,  21.00000,  12.19805,   4.29415
317082.99425,252510.40911,64572.58514,  25.00000,  61.00000,   3.00000,  20.50000,  25.14305,  27.14305,  25.14305,  21.00000,  19.00000,  21.00000,  13.57152,   8.41457
363797.97759,252562.82648,111235.15111,  24.70000,  62.50000,   3.00000,  20.75000,  23.81176,  25.81176,  23.81176,  21.00000,  19.00000,  21.00000,  12.90588,   6.41763
398696.03180,252542.39272,146153.63908,  24.40000,  64.00000,   3.00000,  21.00000,  22.86116,  24.86116,  22.86116,  21.00000,  19.00000,  21.00000,  12.43058,   4.99174
250751.15855,186431.48691,64319.67164,  24.00000,  66.50000,   3.00000,  21.25000,  25.22224,  27.22224,  25.22224,  21.00000,  19.00000,  21.00000,  13.61112,   8.53335
327468.57002,186467.85114,141000.71888,  23.60000,  69.00000,   3.00000,  21.50000,  23.01244,  25.01244,  23.01244,  21.00000,  19.00000,  21.00000,  12.50622,   5.21867
286540.45042,186428.37633,100112.07409,  23.20000,  71.50000,   3.00000,  21.75000,  24.09777,  26.09777,  24.09777,  21.00000,  19.00000,  21.00000,  13.04888,   6.84665
302231.64694,186446.06270,115785.58424,  22.80000,  74.00000,   3.00000,  22.00000,  23.66697,  25.66697,  23.66697,  21.00000,  19.00000,  21.00000,  12.83348,   6.20045
189214.83551,119084.42259,70130.41292,  22.52500,  75.75000,   3.00000,  22.25000,  24.95781,  26.95781,  24.95781,  21.00000,  19.00000,  21.00000,  13.47890,   8.13671
169781.13675,117758.61894,52022.51781,  22.25000,  77.50000,   3.00000,  22.50000,  25.66071,  27.66071,  25.66071,  21.00000,  19.00000,  21.00000,  13.83036,   9.19107
208920.41657,119153.85952,89766.55705,  21.97500,  79.25000,   3.00000,  22.75000,  24.80747,  26.80747,  24.80747,  21.00000,  19.00000,  21.00000,  13.40373,   7.91120
296816.37775,118126.69934,178689.67841,  21.70000,  81.00000,   3.00000,  23.00000,  22.33148,  24.33148,  22.33148,  21.00000,  19.00000,  21.00000,  12.16574,   4.19722
173000.78476,81043.17543,91957.60933,  21.27500,  83.25000,   3.00000,  23.25000,  24.11793,  26.11793,  24.11793,  21.00000,  19.00000,  21.00000,  13.05896,   6.87689
145921.40108,81075.26781,64846.13327,  20.85000,  85.50000,   3.00000,  23.50000,  24.92213,  26.92213,  24.92213,  21.00000,  19.00000,  21.00000,  13.46106,   8.08319
132230.39184,81063.85423,51166.53761,  20.42500,  87.75000,   3.00000,  23.75000,  22.94812,  24.94812,  22.94812,  21.00000,  19.00000,  21.00000,  12.47406,   5.12218
215116.45772,81188.68540,133927.77232,  20.00000,  90.00000,   3.00000,  24.00000,  22.91131,  24.91131,  22.91131,  21.00000,  19.00000,  21.00000,  12.45566,   5.06697
116807.86058,73625.20002,43182.66056,  19.85000,  90.75000,   4.00000,   0.25000,  31.91480,  31.91480,  25.91480,  16.00000,  16.00000,  21.00000,  13.95740,   9.57220
130432.00129,73684.91592,56747.08537,  19.70000,  91.50000,   4.00000,   0.50000,  28.48006,  28.48006,  22.48006,  16.00000,  16.00000,  21.00000,  12.24003,   4.42008
201858.87014,73816.23189,128042.63824,  19.55000,  92.25000,   4.00000,   0.75000,  28.80732,  28.80732,  22.80732,  16.00000,  16.00000,  21.00000,  12.40366,   4.91098
138047.38220,73623.44990,64423.93229,  19.40000,  93.00000,   4.00000,   1.00000,  30.70334,  30.70334,  24.70334,  16.00000,  16.00000,  21.00000,  13.35167,   7.75501
107463.08552,65739.83453,41723.25099,  19.12500,  94.00000,   4.00000,   1.25000,  29.32382,  29.32382,  23.32382,  16.00000,  16.00000,  21.00000,  12.66191,   5.68573
99481.68718,65871.93212,33609.75506,  18.85000,  95.00000,   4.00000,   1.50000,  30.81482,  30.81482,  24.81482,  16.00000,  16.00000,  21.00000,  13.40741,   7.92224
196315.25024,65887.18400,130428.06624,  18.57500,  96.00000,   4.00000,   1.75000,  28.28019,  28.28019,  22.28019,  16.00000,  16.00000,  21.00000,  12.14010,   4.12029
118098.40007,65713.28388,52385.11620,  18.30000,  97.00000,   4.00000,   2.00000,  30.87216,  30.87216,  24.87216,  16.00000,  16.00000,  21.00000,  13.43608,   8.00824
97482.69290,65725.38966,31757.30323,  18.30000,  97.00000,   4.00000,   2.25000,  31.32448,  31.32448,  25.32448,  16.00000,  16.00000,  21.00000,  13.66224,   8.68672
167557.55113,65857.86477,101699.68636,  18.30000,  97.00000,   4.00000,   2.50000,  29.01933,  29.01933,  23.01933,  16.00000,  16.00000,  21.00000,  12.50967,   5.22900
134092.94877,65671.67078,68421.27799,  18.30000,  97.00000,   4.00000,   2.75000,  30.09146,  30.09146,  24.09146,  16.00000,  16.00000,  21.00000,  13.04573,   6.83719
104420.14807,65709.11902,38711.02905,  18.30000,  97.00000,   4.00000,   3.00000,  29.38622,  29.38622,  23.38622,  16.00000,  16.00000,  21.00000,  12.69311,   5.77933
196160.80452,72455.61293,123705.19159,  18.17500,  97.00000,   4.00000,   3.25000,  28.13370,  28.13370,  22.13370,  16.00000,  16.00000,  21.00000,  12.06685,   3.90054
123873.51720,72268.05924,51605.45796,  18.05000,  97.00000,   4.00000,   3.50000,  30.74789,  30.74789,  24.74789,  16.00000,  16.00000,  21.00000,  13.37395,   7.82184
103370.46135,72313.97113,31056.49022,  17.92500,  97.00000,   4.00000,   3.75000,  31.69424,  31.69424,  25.69424,  16.00000,  16.00000,  21.00000,  13.84712,   9.24136
171808.95033,72439.25515,99369.69519,  17.80000,  97.00000,   4.00000,   4.00000,  28.83434,  28.83434,  22.83434,  16.00000,  16.00000,  21.00000,  12.41717,   4.95151
154187.00990,99741.91652,54445.09338,  17.80000,  97.00000,   4.00000,   4.25000,  30.53846,  30.53846,  24.53846,  16.00000,  16.00000,  21.00000,  13.26923,   7.50770
136524.86012,99787.30102,36737.55910,  17.80000,  97.00000,   4.00000,   4.50000,  29.65960,  29.65960,  23.65960,  16.00000,  16.00000,  21.00000,  12.82980,   6.18940
115064.27847,83169.32440,31894.95407,  17.80000,  97.00000,   4.00000,   4.75000,  31.26665,  31.26665,  25.26665,  16.00000,  16.00000,  21.00000,  13.63333,   8.59998
114811.18183,83210.27319,31600.90864,  17.80000,  97.00000,   4.00000,   5.00000,  31.69232,  31.69232,  25.69232,  16.00000,  16.00000,  21.00000,  13.84616,   9.23849
215703.22493,180681.25514,35021.96980,  18.20000,  96.00000,   4.00000,   5.25000,  31.38535,  31.38535,  25.38535,  16.00000,  16.00000,  21.00000,  13.69267,   8.77802
303177.36017,180690.98194,122486.37822,  18.60000,  95.00000,   4.00000,   5.50000,  28.69250,  28.69250,  22.69250,  16.00000,  16.00000,  21.00000,  12.34625,   4.73874
215396.34776,180690.39507,34705.95269,  19.00000,  94.00000,   4.00000,   5.75000,  30.79617,  30.79617,  24.79617,  16.00000,  16.00000,  21.00000,  13.39809,   7.89426
256835.65889,180707.61622,76128.04267,  19.40000,  93.00000,   4.00000,   6.00000,  30.46446,  30.46446,  24.46446,  16.00000,  16.00000,  21.00000,  13.23223,   7.39669
352610.99020,237562.19628,115048.79391,  20.65000,  88.75000,   4.00000,   6.25000,  29.39700,  29.39700,  23.39700,  16.00000,  16.00000,  21.00000,  12.69850,   5.79551
378649.13761,237567.15702,141081.98059,  21.90000,  84.50000,   4.00000,   6.50000,  28.73052,  28.73052,  22.73052,  16.00000,  16.00000,  21.00000,  12.36526,   4.79578
367759.94140,237587.36414,130172.57726,  23.15000,  80.25000,   4.00000,   6.75000,  28.93494,  28.93494,  22.93494,  16.00000,  16.00000,  21.00000,  12.46747,   5.10240
318052.76796,237606.78642,80445.98154,  24.40000,  76.00000,   4.00000,   7.00000,  30.50330,  30.50330,  24.50330,  16.00000,  16.00000,  21.00000,  13.25165,   7.45495
259262.72283,195333.06122,63929.66161,  24.97500,  73.75000,   4.00000,   7.25000,  31.24055,  31.24055,  25.24055,  16.00000,  16.00000,  21.00000,  13.62028,   8.56083
342386.44892,195344.28482,147042.16410,  25.55000,  71.50000,   4.00000,   7.50000,  23.41399,  25.41399,  23.41399,  21.00000,  19.00000,  21.00000,  12.70700,   5.82099
247055.66217,195351.93367,51703.72849,  26.12500,  69.25000,   4.00000,   7.75000,  25.98558,  27.98558,  25.98558,  21.00000,  19.00000,  21.00000,  13.99279,   9.67837
306105.92899,195364.62534,110741.30364,  26.70000,  67.00000,   4.00000,   8.00000,  24.86845,  26.86845,  24.86845,  21.00000,  19.00000,  21.00000,  13.43422,   8.00267
338841.76816,167289.56347,171552.20468,  27.10000,  64.00000,   4.00000,   8.25000,  23.44560,  25.44560,  23.44560,  21.00000,  19.00000,  21.00000,  12.72280,   5.86840
317497.96114,167291.30696,150206.65418,  27.50000,  61.00000,   4.00000,   8.50000,  23.63170,  25.63170,  23.63170,  21.00000,  19.00000,  21.00000,  12.81585,   6.14755
273786.37473,167297.92614,106488.44860,  27.90000,  58.00000,   4.00000,   8.75000,  24.69884,  26.69884,  24.69884,  21.00000,  19.00000,  21.00000,  13.34942,   7.74826
398118.05714,167303.90810,230814.14905,  28.30000,  55.00000,   4.00000,   9.00000,  22.04419,  24.04419,  22.04419,  21.00000,  19.00000,  21.00000,  12.02210,   3.76629
187554.57711,118647.42608,68907.15103,  28.57500,  53.25000,   4.00000,   9.25000,  25.50706,  27.50706,  25.50706,  21.00000,  19.00000,  21.00000,  13.75353,   8.96058
283031.30554,118658.39544,164372.91010,  28.85000,  51.50000,   4.00000,   9.50000,  23.05649,  25.05649,  23.05649,  21.00000,  19.00000,  21.00000,  12.52825,   5.28474
191015.41425,118659.00035,72356.41390,  29.12500,  49.75000,   4.00000,   9.75000,  25.37353,  27.37353,  25.37353,  21.00000,  19.00000,  21.00000,  13.68677,   8.76030
241538.61804,118659.76326,122878.85478,  29.40000,  48.00000,   4.00000,  10.00000,  24.26141,  26.26141,  24.26141,  21.00000,  19.00000,  21.00000,  13.13071,   7.09212
311045.51717,119681.39830,191364.11887,  29.40000,  48.50000,   4.00000,  10.25000,  22.67103,  24.67103,  22.67103,  21.00000,  19.00000,  21.00000,  12.33551,   4.70654
223143.62602,118316.65196,104826.97406,  29.40000,  49.00000,   4.00000,  10.50000,  24.56036,  26.56036,  24.56036,  21.00000,  19.00000,  21.00000,  13.28018,   7.54054
186753.32572,120027.55693,66725.76879,  29.40000,  49.50000,   4.00000,  10.75000,  25.69505,  27.69505,  25.69505,  21.00000,  19.00000,  21.00000,  13.84752,   9.24257
272434.91180,119257.58165,153177.33015,  29.40000,  50.00000,   4.00000,  11.00000,  23.77230,  25.77230,  23.77230,  21.00000,  19.00000,  21.00000,  12.88615,   6.35845
225571.31976,118596.17722,106975.14255,  29.70000,  48.25000,   4.00000,  11.25000,  24.90428,  26.90428,  24.90428,  21.00000,  19.00000,  21.00000,  13.45214,   8.05642
208587.38845,118626.51943,89960.86902,  30.00000,  46.50000,   4.00000,  11.50000,  25.47178,  27.47178,  25.47178,  21.00000,  19.00000,  21.00000,  13.73589,   8.90767
310429.96186,118643.51929,191786.44257,  30.30000,  44.75000,   4.00000,  11.75000,  23.20138,  25.20138,  23.20138,  21.00000,  19.00000,  21.00000,  12.60069,   5.50207
255168.98214,118596.99303,136571.98911,  30.60000,  43.00000,   4.00000,  12.00000,  24.05638,  26.05638,  24.05638,  21.00000,  19.00000,  21.00000,  13.02819,   6.78457
201554.90487,108908.83888,92646.06598,  30.60000,  43.75000,   4.00000,  12.25000,  25.26913,  27.26913,  25.26913,  21.00000,  19.00000,  21.00000,  13.63457,   8.60370
196040.78184,108925.87091,87114.91093,  30.60000,  44.50000,   4.00000,  12.50000,  25.59514,  27.59514,  25.59514,  21.00000,  19.00000,  21.00000,  13.79757,   9.09271
223231.13426,108923.00522,114308.12904,  30.60000,  45.25000,   4.00000,  12.75000,  25.19366,  27.19366,  25.19366,  21.00000,  19.00000,  21.00000,  13.59683,   8.49049
221301.11208,108920.86059,112380.25149,  30.60000,  46.00000,   4.00000,  13.00000,  25.46102,  27.46102,  25.46102,  21.00000,  19.00000,  21.00000,  13.73051,   8.89152
255951.66244,108934.84768,147016.81476,  30.72500,  46.25000,   4.00000,  13.25000,  24.70484,  26.70484,  24.70484,  21.00000,  19.00000,  21.00000,  13.35242,   7.75727
377840.86245,108926.93782,268913.92463,  30.85000,  46.50000,   4.00000,  13.50000,  22.19782,  24.19782,  22.19782,  21.00000,  19.00000,  21.00000,  12.09891,   3.99673
251927.19467,108878.58322,143048.61144,  30.97500,  46.75000,   4.00000,  13.75000,  23.87148,  25.87148,  23.87148,  21.00000,  19.00000,  21.00000,  12.93574,   6.50722
214963.14488,108918.70624,106044.43864,  31.10000,  47.00000,   4.00000,  14.00000,  25.00926,  27.00926,  25.00926,  21.00000,  19.00000,  21.00000,  13.50463,   8.21389
248751.60345,108914.22648,139837.37697,  30.82500,  47.75000,   4.00000,  14.25000,  24.25089,  26.25089,  24.25089,  21.00000,  19.00000,  21.00000,  13.12545,   7.07634
289573.80085,108904.48413,180669.31671,  30.55000,  48.50000,   4.00000,  14.50000,  23.32365,  25.32365,  23.32365,  21.00000,  19.00000,  21.00000,  12.66182,   5.68547
256971.43817,108883.16362,148088.27455,  30.27500,  49.25000,   4.00000,  14.75000,  23.80922,  25.80922,  23.80922,  21.00000,  19.00000,  21.00000,  12.90461,   6.41383
265789.51983,108891.78306,156897.73676,  30.00000,  50.00000,   4.00000,  15.00000,  23.56378,  25.56378,  23.56378,  21.00000,  19.00000,  21.00000,  12.78189,   6.04567
343549.84511,138168.09755,205381.74756,  30.15000,  49.50000,   4.00000,  15.25000,  22.54746,  24.54746,  22.54746,  21.00000,  19.00000,  21.00000,  12.27373,   4.52119
251258.87972,138155.46531,113103.41441,  30.30000,  49.00000,   4.00000,  15.50000,  24.47722,  26.47722,  24.47722,  21.00000,  19.00000,  21.00000,  13.23861,   7.41582
317571.99435,138205.14093,179366.85343,  30.45000,  48.50000,   4.00000,  15.75000,  23.00418,  25.00418,  23.00418,  21.00000,  19.00000,  21.00000,  12.50209,   5.20627
219351.82075,138179.11692,81172.70383,  30.60000,  48.00000,   4.00000,  16.00000,  25.37321,  27.37321,  25.37321,  21.00000,  19.00000,  21.00000,  13.68661,   8.75982
245724.53052,173186.95099,72537.57953,  30.45000,  48.50000,   4.00000,  16.25000,  25.76750,  27.76750,  25.76750,  21.00000,  19.00000,  21.00000,  13.88375,   9.35126
307255.04895,173195.49549,134059.55346,  30.30000,  49.00000,   4.00000,  16.50000,  24.64117,  26.64117,  24.64117,  21.00000,  19.00000,  21.00000,  13.32059,   7.66176
398620.19637,173169.74170,225450.45467,  30.15000,  49.50000,   4.00000,  16.75000,  22.73129,  24.73129,  22.73129,  21.00000,  19.00000,  21.00000,  12.36565,   4.79694
291637.98883,173120.90748,118517.08135,  30.00000,  50.00000,   4.00000,  17.00000,  24.48981,  26.48981,  24.48981,  21.00000,  19.00000,  21.00000,  13.24490,   7.43471
461074.16243,226948.77987,234125.38256,  29.72500,  50.75000,   4.00000,  17.25000,  22.10958,  24.10958,  22.10958,  21.00000,  19.00000,  21.00000,  12.05479,   3.86437
365104.97209,226887.42957,138217.54252,  29.45000,  51.50000,   4.00000,  17.50000,  23.57873,  25.57873,  23.57873,  21.00000,  19.00000,  21.00000,  12.78936,   6.06809
331149.25556,226921.24260,104228.01296,  29.17500,  52.25000,   4.00000,  17.75000,  24.64706,  26.64706,  24.64706,  21.00000,  19.00000,  21.00000,  13.32353,   7.67058
438633.72854,226940.52971,211693.19884,  28.90000,  53.00000,   4.00000,  18.00000,  22.28807,  24.28807,  22.28807,  21.00000,  19.00000,  21.00000,  12.14403,   4.13210
424371.86168,234758.00843,189613.85326,  28.47500,  54.75000,   4.00000,  18.25000,  22.40630,  24.40630,  22.40630,  21.00000,  19.00000,  21.00000,  12.20315,   4.30945
405377.95528,234749.03728,170628.91800,  28.05000,  56.50000,   4.00000,  18.50000,  22.59717,  24.59717,  22.59717,  21.00000,  19.00000,  21.00000,  12.29859,   4.59576
314236.97159,234741.16808,79495.80352,  27.62500,  58.25000,   4.00000,  18.75000,  24.97283,  26.97283,  24.97283,  21.00000,  19.00000,  21.00000,  13.48642,   8.15925
322605.64791,234786.57163,87819.07628,  27.20000,  60.00000,   4.00000,  19.00000,  24.85802,  26.85802,  24.85802,  21.00000,  19.00000,  21.00000,  13.42901,   7.98703
436090.03619,260096.43769,175993.59850,  26.92500,  61.25000,   4.00000,  19.25000,  22.88021,  24.88021,  22.88021,  21.00000,  19.00000,  21.00000,  12.44011,   5.02032
