TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
429077.67523,276793.78975,152283.88548,  26.65000,  62.50000,   4.00000,  19.50000,  23.19442,  25.19442,  23.19442,  21.00000,  19.00000,  21.00000,  12.59721,   5.49163
393205.69762,276797.21640,116408.48122,  26.37500,  63.75000,   4.00000,  19.75000,  24.02995,  26.02995,  24.02995,  21.00000,  19.00000,  21.00000,  13.01498,   6.74493
477671.62060,276810.21858,200861.40203,  26.10000,  65.00000,   4.00000,  20.00000,  22.12933,  24.12933,  22.12933,  21.00000,  19.00000,  21.00000,  12.06466,   3.89399
360513.39816,252935.16700,107578.23117,  25.82500,  66.50000,   4.00000,  20.25000,  24.09535,  26.09535,  24.09535,  21.00000,  19.00000,  21.00000,  13.04768,   6.84303
449116.17179,252978.61343,196137.55836,  25.55000,  68.00000,   4.00000,  20.50000,  22.02038,  24.02038,  22.02038,  21.00000,  19.00000,  21.00000,  12.01019,   3.73057
358820.83138,252923.10028,105897.73110,  25.27500,  69.50000,   4.00000,  20.75000,  24.03769,  26.03769,  24.03769,  21.00000,  19.00000,  21.00000,  13.01884,   6.75653
364176.54710,252965.17345,111211.37365,  25.00000,  71.00000,   4.00000,  21.00000,  23.98619,  25.98619,  23.98619,  21.00000,  19.00000,  21.00000,  12.99309,   6.67928
341657.26482,186475.54442,155181.72040,  25.00000,  71.00000,   4.00000,  21.25000,  22.92491,  24.92491,  22.92491,  21.00000,  19.00000,  21.00000,  12.46245,   5.08736
284170.74716,186446.95790,97723.78926,  25.00000,  71.00000,   4.00000,  21.50000,  24.44766,  26.44766,  24.44766,  21.00000,  19.00000,  21.00000,  13.22383,   7.37149
295666.74779,186479.57598,109187.17181,  25.00000,  71.00000,   4.00000,  21.75000,  24.18696,  26.18696,  24.18696,  21.00000,  19.00000,  21.00000,  13.09348,   6.98044
255289.92448,186478.75505,68811.16943,  25.00000,  71.00000,   4.00000,  22.00000,  25.46858,  27.46858,  25.46858,  21.00000,  19.00000,  21.00000,  13.73429,   8.90288
287680.77684,119099.96485,168580.81199,  24.85000,  71.75000,   4.00000,  22.25000,  22.96597,  24.96597,  22.96597,  21.00000,  19.00000,  21.00000,  12.48299,   5.14896
240370.64760,117732.20371,122638.44389,  24.70000,  72.50000,   4.00000,  22.50000,  23.73905,  25.73905,  23.73905,  21.00000,  19.00000,  21.00000,  12.86953,   6.30858
251027.23908,119239.05228,131788.18681,  24.55000,  73.25000,   4.00000,  22.75000,  23.40545,  25.40545,  23.40545,  21.00000,  19.00000,  21.00000,  12.70273,   5.80818
267413.88658,118174.97356,149238.91302,  24.40000,  74.00000,   4.00000,  23.00000,  22.80777,  24.80777,  22.80777,  21.00000,  19.00000,  21.00000,  12.40388,   4.91165
140997.58352,81098.18759,59899.39594,  24.12500,  76.00000,   4.00000,  23.25000,  25.11821,  27.11821,  25.11821,  21.00000,  19.00000,  21.00000,  13.55910,   8.37731
220399.00109,81119.34791,139279.65318,  23.85000,  78.00000,   4.00000,  23.50000,  22.56844,  24.56844,  22.56844,  21.00000,  19.00000,  21.00000,  12.28422,   4.55266
150180.27612,81090.69639,69089.57973,  23.57500,  80.00000,   4.00000,  23.75000,  22.38108,  24.38108,  22.38108,  21.00000,  19.00000,  21.00000,  12.19054,   4.27163
156556.52298,81237.27537,75319.24762,  23.30000,  82.00000,   4.00000,  24.00000,  24.83192,  26.83192,  24.83192,  21.00000,  19.00000,  21.00000,  13.41596,   7.94788
192768.79439,73702.35358,119066.44081,  23.17500,  82.00000,   5.00000,   0.25000,  29.09652,  29.09652,  23.09652,  16.00000,  16.00000,  21.00000,  12.54826,   5.34478
111927.80786,73719.70780,38208.10007,  23.05000,  82.00000,   5.00000,   0.50000,  30.64222,  30.64222,  24.64222,  16.00000,  16.00000,  21.00000,  13.32111,   7.66333
110805.49352,73863.03490,36942.45861,  22.92500,  82.00000,   5.00000,   0.75000,  30.90928,  30.90928,  24.90928,  16.00000,  16.00000,  21.00000,  13.45464,   8.06391
108473.38464,73866.62063,34606.76402,  22.80000,  82.00000,   5.00000,   1.00000,  31.31890,  31.31890,  25.31890,  16.00000,  16.00000,  21.00000,  13.65945,   8.67835
190979.28295,65951.94322,125027.33973,  22.80000,  82.00000,   5.00000,   1.25000,  29.34393,  29.34393,  23.34393,  16.00000,  16.00000,  21.00000,  12.67196,   5.71589
162609.76015,65866.94389,96742.81627,  22.80000,  82.00000,   5.00000,   1.50000,  29.85659,  29.85659,  23.85659,  16.00000,  16.00000,  21.00000,  12.92830,   6.48489
124761.29194,65797.14589,58964.14605,  22.80000,  82.00000,   5.00000,   1.75000,  28.68356,  28.68356,  22.68356,  16.00000,  16.00000,  21.00000,  12.34178,   4.72534
102625.64889,65938.54543,36687.10346,  22.80000,  82.00000,   5.00000,   2.00000,  30.93055,  30.93055,  24.93055,  16.00000,  16.00000,  21.00000,  13.46528,   8.09583
100843.09648,65946.65219,34896.44429,  22.65000,  82.50000,   5.00000,   2.25000,  31.29538,  31.29538,  25.29538,  16.00000,  16.00000,  21.00000,  13.64769,   8.64307
162431.54723,65947.44638,96484.10085,  22.50000,  83.00000,   5.00000,   2.50000,  30.27525,  30.27525,  24.27525,  16.00000,  16.00000,  21.00000,  13.13763,   7.11288
166675.83159,65851.04731,100824.78429,  22.35000,  83.50000,   5.00000,   2.75000,  30.09738,  30.09738,  24.09738,  16.00000,  16.00000,  21.00000,  13.04869,   6.84607
122663.44731,65785.57331,56877.87399,  22.20000,  84.00000,   5.00000,   3.00000,  28.85912,  28.85912,  22.85912,  16.00000,  16.00000,  21.00000,  12.42956,   4.98867
107273.29426,72579.73214,34693.56212,  22.35000,  83.50000,   5.00000,   3.25000,  31.47739,  31.47739,  25.47739,  16.00000,  16.00000,  21.00000,  13.73870,   8.91609
105803.29189,72602.37343,33200.91846,  22.50000,  83.00000,   5.00000,   3.50000,  31.79458,  31.79458,  25.79458,  16.00000,  16.00000,  21.00000,  13.89729,   9.39187
201213.56285,72609.32229,128604.24056,  22.65000,  82.50000,   5.00000,   3.75000,  29.48997,  29.48997,  23.48997,  16.00000,  16.00000,  21.00000,  12.74499,   5.93496
113913.73050,72494.53012,41419.20038,  22.80000,  82.00000,   5.00000,   4.00000,  31.88365,  31.88365,  25.88365,  16.00000,  16.00000,  21.00000,  13.94182,   9.52547
135323.84279,99937.77426,35386.06853,  22.80000,  82.00000,   5.00000,   4.25000,  31.45522,  31.45522,  25.45522,  16.00000,  16.00000,  21.00000,  13.72761,   8.88283
246053.68047,100077.16105,145976.51942,  22.80000,  82.00000,   5.00000,   4.50000,  29.22178,  29.22178,  23.22178,  16.00000,  16.00000,  21.00000,  12.61089,   5.53267
185868.00712,83136.44384,102731.56329,  22.80000,  82.00000,   5.00000,   4.75000,  29.93728,  29.93728,  23.93728,  16.00000,  16.00000,  21.00000,  12.96864,   6.60593
130856.19809,83172.21255,47683.98555,  22.80000,  82.00000,   5.00000,   5.00000,  29.82967,  29.82967,  23.82967,  16.00000,  16.00000,  21.00000,  12.91484,   6.44451
330355.03428,180778.59996,149576.43432,  22.92500,  81.25000,   5.00000,   5.25000,  28.76607,  28.76607,  22.76607,  16.00000,  16.00000,  21.00000,  12.38303,   4.84910
308577.41471,180752.96506,127824.44965,  23.05000,  80.50000,   5.00000,   5.50000,  28.82526,  28.82526,  22.82526,  16.00000,  16.00000,  21.00000,  12.41263,   4.93788
224448.49937,180752.07446,43696.42491,  23.17500,  79.75000,   5.00000,   5.75000,  29.99253,  29.99253,  23.99253,  16.00000,  16.00000,  21.00000,  12.99627,   6.68880
249100.28288,180792.63213,68307.65075,  23.30000,  79.00000,   5.00000,   6.00000,  30.89347,  30.89347,  24.89347,  16.00000,  16.00000,  21.00000,  13.44674,   8.04021
290999.23458,237613.69140,53385.54318,  23.72500,  77.75000,   5.00000,   6.25000,  31.52134,  31.52134,  25.52134,  16.00000,  16.00000,  21.00000,  13.76067,   8.98201
422745.86425,237605.60410,185140.26015,  24.15000,  76.50000,   5.00000,   6.50000,  28.45361,  28.45361,  22.45361,  16.00000,  16.00000,  21.00000,  12.22680,   4.38041
418925.69197,237610.89726,181314.79471,  24.57500,  75.25000,   5.00000,   6.75000,  28.11884,  28.11884,  22.11884,  16.00000,  16.00000,  21.00000,  12.05942,   3.87827
396798.88525,237617.80978,159181.07546,  25.00000,  74.00000,   5.00000,   7.00000,  28.22989,  28.22989,  22.22989,  16.00000,  16.00000,  21.00000,  12.11495,   4.04484
301477.24816,195339.43610,106137.81206,  25.42500,  72.75000,   5.00000,   7.25000,  29.44749,  29.44749,  23.44749,  16.00000,  16.00000,  21.00000,  12.72374,   5.87123
236784.98752,195347.65799,41437.32953,  25.85000,  71.50000,   5.00000,   7.50000,  25.63764,  27.63764,  25.63764,  21.00000,  19.00000,  21.00000,  13.81882,   9.15646
246403.98156,195356.97989,51047.00167,  26.27500,  70.25000,   5.00000,   7.75000,  25.70117,  27.70117,  25.70117,  21.00000,  19.00000,  21.00000,  13.85058,   9.25175
288097.26838,195364.52270,92732.74568,  26.70000,  69.00000,   5.00000,   8.00000,  25.27020,  27.27020,  25.27020,  21.00000,  19.00000,  21.00000,  13.63510,   8.60529
250117.57933,167285.16280,82832.41653,  26.82500,  68.50000,   5.00000,   8.25000,  25.87325,  27.87325,  25.87325,  21.00000,  19.00000,  21.00000,  13.93662,   9.50987
380251.30400,167285.61359,212965.69041,  26.95000,  68.00000,   5.00000,   8.50000,  23.10025,  25.10025,  23.10025,  21.00000,  19.00000,  21.00000,  12.55013,   5.35038
262161.19663,167284.76952,94876.42711,  27.07500,  67.50000,   5.00000,   8.75000,  25.42336,  27.42336,  25.42336,  21.00000,  19.00000,  21.00000,  13.71168,   8.83505
344142.00647,167289.18626,176852.82021,  27.20000,  67.00000,   5.00000,   9.00000,  23.45629,  25.45629,  23.45629,  21.00000,  19.00000,  21.00000,  12.72815,   5.88444
309878.39434,118633.33169,191245.06265,  27.47500,  66.50000,   5.00000,   9.25000,  22.84061,  24.84061,  22.84061,  21.00000,  19.00000,  21.00000,  12.42030,   4.96091
257884.04332,118621.10123,139262.94209,  27.75000,  66.00000,   5.00000,   9.50000,  23.73499,  25.73499,  23.73499,  21.00000,  19.00000,  21.00000,  12.86749,   6.30248
234670.74121,118596.89062,116073.85059,  28.02500,  65.50000,   5.00000,   9.75000,  24.49034,  26.49034,  24.49034,  21.00000,  19.00000,  21.00000,  13.24517,   7.43552
316772.11848,118614.72214,198157.39634,  28.30000,  65.00000,   5.00000,  10.00000,  22.71366,  24.71366,  22.71366,  21.00000,  19.00000,  21.00000,  12.35683,   4.77048
226089.40351,119651.33570,106438.06781,  28.30000,  65.50000,   5.00000,  10.25000,  24.78048,  26.78048,  24.78048,  21.00000,  19.00000,  21.00000,  13.39024,   7.87072
232943.09268,118361.71350,114581.37917,  28.30000,  66.00000,   5.00000,  10.50000,  24.72251,  26.72251,  24.72251,  21.00000,  19.00000,  21.00000,  13.36125,   7.78376
323006.58252,119993.63847,203012.94405,  28.30000,  66.50000,   5.00000,  10.75000,  22.86008,  24.86008,  22.86008,  21.00000,  19.00000,  21.00000,  12.43004,   4.99012
257479.42945,119172.41279,138307.01666,  28.30000,  67.00000,   5.00000,  11.00000,  23.98505,  25.98505,  23.98505,  21.00000,  19.00000,  21.00000,  12.99253,   6.67758
228833.84403,118588.57002,110245.27401,  28.72500,  66.00000,   5.00000,  11.25000,  24.95601,  26.95601,  24.95601,  21.00000,  19.00000,  21.00000,  13.47801,   8.13402
319640.71274,118614.96846,201025.74427,  29.15000,  65.00000,   5.00000,  11.50000,  23.07010,  25.07010,  23.07010,  21.00000,  19.00000,  21.00000,  12.53505,   5.30515
218301.53099,118580.14975,99721.38124,  29.57500,  64.00000,   5.00000,  11.75000,  25.34820,  27.34820,  25.34820,  21.00000,  19.00000,  21.00000,  13.67410,   8.72230
371297.35039,118639.51449,252657.83590,  30.00000,  63.00000,   5.00000,  12.00000,  22.31570,  24.31570,  22.31570,  21.00000,  19.00000,  21.00000,  12.15785,   4.17355
215003.64242,108865.98123,106137.66119,  30.15000,  62.00000,   5.00000,  12.25000,  25.11111,  27.11111,  25.11111,  21.00000,  19.00000,  21.00000,  13.55555,   8.36666
201679.31523,108925.31000,92754.00523,  30.30000,  61.00000,   5.00000,  12.50000,  25.66557,  27.66557,  25.66557,  21.00000,  19.00000,  21.00000,  13.83278,   9.19835
217859.06907,108921.87937,108937.18969,  30.45000,  60.00000,   5.00000,  12.75000,  25.70519,  27.70519,  25.70519,  21.00000,  19.00000,  21.00000,  13.85260,   9.25779
358217.05618,108921.28611,249295.77007,  30.60000,  59.00000,   5.00000,  13.00000,  22.92179,  24.92179,  22.92179,  21.00000,  19.00000,  21.00000,  12.46090,   5.08269
345349.14195,108892.34014,236456.80182,  30.87500,  59.00000,   5.00000,  13.25000,  22.72929,  24.72929,  22.72929,  21.00000,  19.00000,  21.00000,  12.36465,   4.79394
308306.35350,108895.28956,199411.06394,  31.15000,  59.00000,   5.00000,  13.50000,  23.03830,  25.03830,  23.03830,  21.00000,  19.00000,  21.00000,  12.51915,   5.25745
303847.56075,108904.56885,194942.99189,  31.42500,  59.00000,   5.00000,  13.75000,  22.96700,  24.96700,  22.96700,  21.00000,  19.00000,  21.00000,  12.48350,   5.15051
353609.34250,108906.15236,244703.19014,  31.70000,  59.00000,   5.00000,  14.00000,  22.15522,  24.15522,  22.15522,  21.00000,  19.00000,  21.00000,  12.07761,   3.93283
244957.42736,108877.94908,136079.47828,  31.82500,  58.25000,   5.00000,  14.25000,  24.13430,  26.13430,  24.13430,  21.00000,  19.00000,  21.00000,  13.06715,   6.90145
315612.01642,108923.92385,206688.09257,  31.95000,  57.50000,   5.00000,  14.50000,  22.85201,  24.85201,  22.85201,  21.00000,  19.00000,  21.00000,  12.42601,   4.97802
244998.72608,108902.70393,136096.02215,  32.07500,  56.75000,   5.00000,  14.75000,  24.30973,  26.30973,  24.30973,  21.00000,  19.00000,  21.00000,  13.15486,   7.16459
367049.82627,108931.99123,258117.83504,  32.20000,  56.00000,   5.00000,  15.00000,  22.22508,  24.22508,  22.22508,  21.00000,  19.00000,  21.00000,  12.11254,   4.03762
209613.61771,138166.71332,71446.90440,  31.92500,  56.25000,   5.00000,  15.25000,  25.99474,  27.99474,  25.99474,  21.00000,  19.00000,  21.00000,  13.99737,   9.69211
416868.11324,138253.64552,278614.46772,  31.65000,  56.50000,   5.00000,  15.50000,  22.07493,  24.07493,  22.07493,  21.00000,  19.00000,  21.00000,  12.03746,   3.81239
294673.02887,138166.77630,156506.25257,  31.37500,  56.75000,   5.00000,  15.75000,  23.71922,  25.71922,  23.71922,  21.00000,  19.00000,  21.00000,  12.85961,   6.27883
263239.80948,138201.44270,125038.36678,  31.10000,  57.00000,   5.00000,  16.00000,  24.61412,  26.61412,  24.61412,  21.00000,  19.00000,  21.00000,  13.30706,   7.62118
342756.18522,173181.41251,169574.77271,  31.10000,  57.50000,   5.00000,  16.25000,  23.76999,  25.76999,  23.76999,  21.00000,  19.00000,  21.00000,  12.88499,   6.35498
296933.64283,173162.50949,123771.13335,  31.10000,  58.00000,   5.00000,  16.50000,  24.80086,  26.80086,  24.80086,  21.00000,  19.00000,  21.00000,  13.40043,   7.90129
284918.90526,173187.04626,111731.85899,  31.10000,  58.50000,   5.00000,  16.75000,  25.36371,  27.36371,  25.36371,  21.00000,  19.00000,  21.00000,  13.68185,   8.74556
390161.96765,173196.42594,216965.54171,  31.10000,  59.00000,   5.00000,  17.00000,  23.33897,  25.33897,  23.33897,  21.00000,  19.00000,  21.00000,  12.66949,   5.70846
432366.79822,226940.13882,205426.65940,  30.97500,  59.50000,   5.00000,  17.25000,  23.26319,  25.26319,  23.26319,  21.00000,  19.00000,  21.00000,  12.63159,   5.59478
441679.50747,226938.56305,214740.94442,  30.85000,  60.00000,   5.00000,  17.50000,  22.83036,  24.83036,  22.83036,  21.00000,  19.00000,  21.00000,  12.41518,   4.94554
351105.21307,226926.27237,124178.94070,  30.72500,  60.50000,   5.00000,  17.75000,  24.60550,  26.60550,  24.60550,  21.00000,  19.00000,  21.00000,  13.30275,   7.60825
344937.25913,226963.19489,117974.06424,  30.60000,  61.00000,   5.00000,  18.00000,  24.99970,  26.99970,  24.99970,  21.00000,  19.00000,  21.00000,  13.49985,   8.19955
380467.54651,234869.88726,145597.65924,  30.30000,  62.50000,   5.00000,  18.25000,  24.61999,  26.61999,  24.61999,  21.00000,  19.00000,  21.00000,  13.30999,   7.62998
380453.64955,234850.39056,145603.25899,  30.00000,  64.00000,   5.00000,  18.50000,  24.68547,  26.68547,  24.68547,  21.00000,  19.00000,  21.00000,  13.34273,   7.72820
511572.00256,234846.67781,276725.32475,  29.70000,  65.50000,   5.00000,  18.75000,  22.29006,  24.29006,  22.29006,  21.00000,  19.00000,  21.00000,  12.14503,   4.13509
432137.68815,234780.66160,197357.02655,  29.40000,  67.00000,   5.00000,  19.00000,  22.97571,  24.97571,  22.97571,  21.00000,  19.00000,  21.00000,  12.48786,   5.16357
391297.94113,276860.45117,114437.48996,  29.12500,  68.75000,   5.00000,  19.25000,  24.84705,  26.84705,  24.84705,  21.00000,  19.00000,  21.00000,  13.42352,   7.97057
451634.13256,276894.69189,174739.44067,  28.85000,  70.50000,   5.00000,  19.50000,  23.57528,  25.57528,  23.57528,  21.00000,  19.00000,  21.00000,  12.78764,   6.06292
482727.80850,276865.74410,205862.06440,  28.57500,  72.25000,   5.00000,  19.75000,  22.93588,  24.93588,  22.93588,  21.00000,  19.00000,  21.00000,  12.46794,   5.10382
491899.67874,276841.39670,215058.28204,  28.30000,  74.00000,   5.00000,  20.00000,  22.61539,  24.61539,  22.61539,  21.00000,  19.00000,  21.00000,  12.30770,   4.62309
469785.28114,253001.02973,216784.25141,  28.17500,  74.00000,   5.00000,  20.25000,  22.39208,  24.39208,  22.39208,  21.00000,  19.00000,  21.00000,  12.19604,   4.28811
398194.24790,252990.13336,145204.11454,  28.05000,  74.00000,   5.00000,  20.50000,  23.61717,  25.61717,  23.61717,  21.00000,  19.00000,  21.00000,  12.80859,   6.12576
325035.51142,253018.35595,72017.15547,  27.92500,  74.00000,   5.00000,  20.75000,  25.72586,  27.72586,  25.72586,  21.00000,  19.00000,  21.00000,  13.86293,   9.28878
365343.78999,253049.68274,112294.10725,  27.80000,  74.00000,   5.00000,  21.00000,  25.12783,  27.12783,  25.12783,  21.00000,  19.00000,  21.00000,  13.56391,   8.39174
430876.53283,186533.39085,244343.14198,  27.80000,  74.00000,   5.00000,  21.25000,  22.52237,  24.52237,  22.52237,  21.00000,  19.00000,  21.00000,  12.26118,   4.48355
317162.01027,186477.23061,130684.77966,  27.80000,  74.00000,   5.00000,  21.50000,  24.34313,  26.34313,  24.34313,  21.00000,  19.00000,  21.00000,  13.17156,   7.21469
362940.79975,186526.14776,176414.65199,  27.80000,  74.00000,   5.00000,  21.75000,  23.35516,  25.35516,  23.35516,  21.00000,  19.00000,  21.00000,  12.67758,   5.73275
381787.88548,186505.29756,195282.58792,  27.80000,  74.00000,   5.00000,  22.00000,  22.86606,  24.86606,  22.86606,  21.00000,  19.00000,  21.00000,  12.43303,   4.99909
220429.55640,119062.69548,101366.86092,  27.52500,  76.00000,   5.00000,  22.25000,  25.00846,  27.00846,  25.00846,  21.00000,  19.00000,  21.00000,  13.50423,   8.21268
269997.13364,117759.34650,152237.78715,  27.25000,  78.00000,   5.00000,  22.50000,  23.78230,  25.78230,  23.78230,  21.00000,  19.00000,  21.00000,  12.89115,   6.37345
222071.82742,119328.85639,102742.97103,  26.97500,  80.00000,   5.00000,  22.75000,  25.08166,  27.08166,  25.08166,  21.00000,  19.00000,  21.00000,  13.54083,   8.32249
193454.34753,118233.37793,75220.96960,  26.70000,  82.00000,   5.00000,  23.00000,  25.97235,  27.97235,  25.97235,  21.00000,  19.00000,  21.00000,  13.98617,   9.65852
269328.16093,81169.91923,188158.24170,  26.70000,  81.25000,   5.00000,  23.25000,  22.93344,  24.93344,  22.93344,  21.00000,  19.00000,  21.00000,  12.46672,   5.10016
139425.51121,81136.72013,58288.79108,  26.70000,  80.50000,   5.00000,  23.50000,  25.91267,  27.91267,  25.91267,  21.00000,  19.00000,  21.00000,  13.95633,   9.56900
133528.02258,81175.75788,52352.26469,  26.70000,  79.75000,   5.00000,  23.75000,  24.42759,  26.42759,  24.42759,  21.00000,  19.00000,  21.00000,  13.21379,   7.34138
188742.35650,81288.81694,107453.53956,  26.70000,  79.00000,   5.00000,  24.00000,  24.98984,  26.98984,  24.98984,  21.00000,  19.00000,  21.00000,  13.49492,   8.18476
167065.42994,73783.81329,93281.61666,  26.42500,  79.00000,   6.00000,   0.25000,  31.18313,  31.18313,  25.18313,  16.00000,  16.00000,  21.00000,  13.59157,   8.47470
141705.57953,73784.17834,67921.40119,  26.15000,  79.00000,   6.00000,   0.50000,  29.35088,  29.35088,  23.35088,  16.00000,  16.00000,  21.00000,  12.67544,   5.72632
280546.72808,73908.33640,206638.39168,  25.87500,  79.00000,   6.00000,   0.75000,  28.34103,  28.34103,  22.34103,  16.00000,  16.00000,  21.00000,  12.17052,   4.21155
118609.89373,73723.60642,44886.28731,  25.60000,  79.00000,   6.00000,   1.00000,  31.97239,  31.97239,  25.97239,  16.00000,  16.00000,  21.00000,  13.98619,   9.65858
132527.34514,65848.04001,66679.30513,  25.60000,  79.75000,   6.00000,   1.25000,  29.01431,  29.01431,  23.01431,  16.00000,  16.00000,  21.00000,  12.50715,   5.22146
230602.76256,65985.54734,164617.21522,  25.60000,  80.50000,   6.00000,   1.50000,  28.80132,  28.80132,  22.80132,  16.00000,  16.00000,  21.00000,  12.40066,   4.90198
218756.80623,65787.74251,152969.06372,  25.60000,  81.25000,   6.00000,   1.75000,  28.36880,  28.36880,  22.36880,  16.00000,  16.00000,  21.00000,  12.18440,   4.25321
139071.83779,65819.79294,73252.04485,  25.60000,  82.00000,   6.00000,   2.00000,  28.10170,  28.10170,  22.10170,  16.00000,  16.00000,  21.00000,  12.05085,   3.85256
100305.05489,65959.03037,34346.02452,  25.02500,  84.00000,   6.00000,   2.25000,  31.52055,  31.52055,  25.52055,  16.00000,  16.00000,  21.00000,  13.76027,   8.98082
169498.35264,65972.15624,103526.19639,  24.45000,  86.00000,   6.00000,   2.50000,  29.92412,  29.92412,  23.92412,  16.00000,  16.00000,  21.00000,  12.96206,   6.58618
199550.05949,65811.64775,133738.41174,  23.87500,  88.00000,   6.00000,   2.75000,  28.71210,  28.71210,  22.71210,  16.00000,  16.00000,  21.00000,  12.35605,   4.76815
113257.97484,65789.34815,47468.62669,  23.30000,  90.00000,   6.00000,   3.00000,  29.45191,  29.45191,  23.45191,  16.00000,  16.00000,  21.00000,  12.72595,   5.87786
220154.06868,73414.40300,146739.66568,  23.30000,  91.00000,   6.00000,   3.25000,  28.18436,  28.18436,  22.18436,  16.00000,  16.00000,  21.00000,  12.09218,   3.97654
200753.18830,73226.80371,127526.38459,  23.30000,  92.00000,   6.00000,   3.50000,  28.21229,  28.21229,  22.21229,  16.00000,  16.00000,  21.00000,  12.10615,   4.01844
133298.11509,73270.26940,60027.84569,  23.30000,  93.00000,   6.00000,   3.75000,  28.13358,  28.13358,  22.13358,  16.00000,  16.00000,  21.00000,  12.06679,   3.90037
104656.31493,73406.59884,31249.71610,  23.30000,  94.00000,   6.00000,   4.00000,  31.73062,  31.73062,  25.73062,  16.00000,  16.00000,  21.00000,  13.86531,   9.29593
179910.85909,100928.23519,78982.62390,  23.02500,  93.00000,   6.00000,   4.25000,  30.24986,  30.24986,  24.24986,  16.00000,  16.00000,  21.00000,  13.12493,   7.07479
161436.99213,100772.03226,60664.95987,  22.75000,  92.00000,   6.00000,   4.50000,  30.71664,  30.71664,  24.71664,  16.00000,  16.00000,  21.00000,  13.35832,   7.77496
116470.03422,84013.92871,32456.10551,  22.47500,  91.00000,   6.00000,   4.75000,  31.46379,  31.46379,  25.46379,  16.00000,  16.00000,  21.00000,  13.73190,   8.89569
117209.30270,84133.98311,33075.31959,  22.20000,  90.00000,   6.00000,   5.00000,  31.46166,  31.46166,  25.46166,  16.00000,  16.00000,  21.00000,  13.73083,   8.89249
334118.04315,181693.67627,152424.36688,  22.07500,  90.75000,   6.00000,   5.25000,  28.77621,  28.77621,  22.77621,  16.00000,  16.00000,  21.00000,  12.38810,   4.86431
282952.17034,181688.86666,101263.30368,  21.95000,  91.50000,   6.00000,   5.50000,  29.90094,  29.90094,  23.90094,  16.00000,  16.00000,  21.00000,  12.95047,   6.55141
248530.73490,181684.05529,66846.67961,  21.82500,  92.25000,   6.00000,   5.75000,  28.22297,  28.22297,  22.22297,  16.00000,  16.00000,  21.00000,  12.11149,   4.03446
353482.05260,181679.24231,171802.81029,  21.70000,  93.00000,   6.00000,   6.00000,  28.04664,  28.04664,  22.04664,  16.00000,  16.00000,  21.00000,  12.02332,   3.76996
314597.11726,238797.95353,75799.16373,  21.70000,  93.00000,   6.00000,   6.25000,  30.36042,  30.36042,  24.36042,  16.00000,  16.00000,  21.00000,  13.18021,   7.24063
315613.46864,238797.95353,76815.51511,  21.70000,  93.00000,   6.00000,   6.50000,  30.51525,  30.51525,  24.51525,  16.00000,  16.00000,  21.00000,  13.25762,   7.47287
306855.52981,238797.95353,68057.57628,  21.70000,  93.00000,   6.00000,   6.75000,  31.09258,  31.09258,  25.09258,  16.00000,  16.00000,  21.00000,  13.54629,   8.33888
351938.47490,238797.95353,113140.52136,  21.70000,  93.00000,   6.00000,   7.00000,  30.21588,  30.21588,  24.21588,  16.00000,  16.00000,  21.00000,  13.10794,   7.02381
286208.23875,196532.04282,89676.19593,  21.97500,  92.25000,   6.00000,   7.25000,  30.93511,  30.93511,  24.93511,  16.00000,  16.00000,  21.00000,  13.46756,   8.10267
321499.04601,196542.62064,124956.42537,  22.25000,  91.50000,   6.00000,   7.50000,  24.16361,  26.16361,  24.16361,  21.00000,  19.00000,  21.00000,  13.08181,   6.94542
316231.47588,196553.18845,119678.28743,  22.52500,  90.75000,   6.00000,   7.75000,  24.26838,  26.26838,  24.26838,  21.00000,  19.00000,  21.00000,  13.13419,   7.10257
290471.19458,195429.78314,95041.41145,  22.80000,  90.00000,   6.00000,   8.00000,  24.96151,  26.96151,  24.96151,  21.00000,  19.00000,  21.00000,  13.48075,   8.14226
245253.93753,167229.92259,78024.01494,  23.35000,  88.00000,   6.00000,   8.25000,  25.46514,  27.46514,  25.46514,  21.00000,  19.00000,  21.00000,  13.73257,   8.89771
301313.83774,167235.70368,134078.13407,  23.90000,  86.00000,   6.00000,   8.50000,  24.32309,  26.32309,  24.32309,  21.00000,  19.00000,  21.00000,  13.16154,   7.18463
313366.25227,167243.25764,146122.99463,  24.45000,  84.00000,   6.00000,   8.75000,  23.97256,  25.97256,  23.97256,  21.00000,  19.00000,  21.00000,  12.98628,   6.65884
281048.97799,167251.41887,113797.55912,  25.00000,  82.00000,   6.00000,   9.00000,  24.70270,  26.70270,  24.70270,  21.00000,  19.00000,  21.00000,  13.35135,   7.75405
289253.43786,118578.74639,170674.69147,  24.72500,  83.25000,   6.00000,   9.25000,  23.26124,  25.26124,  23.26124,  21.00000,  19.00000,  21.00000,  12.63062,   5.59187
238740.28261,118528.37746,120211.90515,  24.45000,  84.50000,   6.00000,   9.50000,  24.22763,  26.22763,  24.22763,  21.00000,  19.00000,  21.00000,  13.11381,   7.04144
238535.19307,118546.34453,119988.84854,  24.17500,  85.75000,   6.00000,   9.75000,  24.25735,  26.25735,  24.25735,  21.00000,  19.00000,  21.00000,  13.12867,   7.08602
292586.35764,118541.64848,174044.70916,  23.90000,  87.00000,   6.00000,  10.00000,  22.82791,  24.82791,  22.82791,  21.00000,  19.00000,  21.00000,  12.41395,   4.94186
287199.89587,119653.14378,167546.75209,  24.17500,  85.75000,   6.00000,  10.25000,  22.73777,  24.73777,  22.73777,  21.00000,  19.00000,  21.00000,  12.36889,   4.80666
268485.28986,118321.39713,150163.89273,  24.45000,  84.50000,   6.00000,  10.50000,  22.99155,  24.99155,  22.99155,  21.00000,  19.00000,  21.00000,  12.49577,   5.18732
271919.62227,119825.87917,152093.74310,  24.72500,  83.25000,   6.00000,  10.75000,  22.84298,  24.84298,  22.84298,  21.00000,  19.00000,  21.00000,  12.42149,   4.96446
231327.34490,119085.28016,112242.06474,  25.00000,  82.00000,   6.00000,  11.00000,  23.99493,  25.99493,  23.99493,  21.00000,  19.00000,  21.00000,  12.99747,   6.69240
244065.31529,118532.21967,125533.09562,  25.42500,  80.75000,   6.00000,  11.25000,  23.77927,  25.77927,  23.77927,  21.00000,  19.00000,  21.00000,  12.88964,   6.36891
261232.11252,118536.43833,142695.67419,  25.85000,  79.50000,   6.00000,  11.50000,  23.47700,  25.47700,  23.47700,  21.00000,  19.00000,  21.00000,  12.73850,   5.91550
190878.22935,118533.12704,72345.10231,  26.27500,  78.25000,   6.00000,  11.75000,  25.60804,  27.60804,  25.60804,  21.00000,  19.00000,  21.00000,  13.80402,   9.11207
229601.61638,118586.38738,111015.22900,  26.70000,  77.00000,   6.00000,  12.00000,  25.01730,  27.01730,  25.01730,  21.00000,  19.00000,  21.00000,  13.50865,   8.22594
287590.70559,108874.95619,178715.74939,  27.10000,  75.75000,   6.00000,  12.25000,  23.53710,  25.53710,  23.53710,  21.00000,  19.00000,  21.00000,  12.76855,   6.00565
228323.85832,108840.70288,119483.15544,  27.50000,  74.50000,   6.00000,  12.50000,  24.78016,  26.78016,  24.78016,  21.00000,  19.00000,  21.00000,  13.39008,   7.87024
314566.59684,108874.68346,205691.91338,  27.90000,  73.25000,   6.00000,  12.75000,  22.93213,  24.93213,  22.93213,  21.00000,  19.00000,  21.00000,  12.46606,   5.09819
220185.09842,108841.51952,111343.57890,  28.30000,  72.00000,   6.00000,  13.00000,  24.93108,  26.93108,  24.93108,  21.00000,  19.00000,  21.00000,  13.46554,   8.09663
194501.50403,108898.70044,85602.80359,  28.72500,  69.25000,   6.00000,  13.25000,  25.84197,  27.84197,  25.84197,  21.00000,  19.00000,  21.00000,  13.92099,   9.46296
253342.86471,108901.90451,144440.96020,  29.15000,  66.50000,   6.00000,  13.50000,  24.81375,  26.81375,  24.81375,  21.00000,  19.00000,  21.00000,  13.40688,   7.92063
297827.16286,108900.65141,188926.51145,  29.57500,  63.75000,   6.00000,  13.75000,  23.77454,  25.77454,  23.77454,  21.00000,  19.00000,  21.00000,  12.88727,   6.36181
374537.40995,108892.57405,265644.83589,  30.00000,  61.00000,   6.00000,  14.00000,  22.12370,  24.12370,  22.12370,  21.00000,  19.00000,  21.00000,  12.06185,   3.88555
276601.75236,108846.01396,167755.73840,  29.72500,  61.00000,   6.00000,  14.25000,  23.24350,  25.24350,  23.24350,  21.00000,  19.00000,  21.00000,  12.62175,   5.56525
278473.86465,108870.88527,169602.97938,  29.45000,  61.00000,   6.00000,  14.50000,  23.12847,  25.12847,  23.12847,  21.00000,  19.00000,  21.00000,  12.56424,   5.39271
249245.21452,108864.19763,140381.01689,  29.17500,  61.00000,   6.00000,  14.75000,  23.76388,  25.76388,  23.76388,  21.00000,  19.00000,  21.00000,  12.88194,   6.34583
246077.21487,108869.27775,137207.93712,  28.90000,  61.00000,   6.00000,  15.00000,  23.86658,  25.86658,  23.86658,  21.00000,  19.00000,  21.00000,  12.93329,   6.49987
345470.90833,138151.66120,207319.24713,  28.90000,  60.50000,   6.00000,  15.25000,  22.49710,  24.49710,  22.49710,  21.00000,  19.00000,  21.00000,  12.24855,   4.44566
252120.90949,138132.47874,113988.43075,  28.90000,  60.00000,   6.00000,  15.50000,  24.42761,  26.42761,  24.42761,  21.00000,  19.00000,  21.00000,  13.21380,   7.34141
265485.59661,138179.27370,127306.32291,  28.90000,  59.50000,   6.00000,  15.75000,  24.16773,  26.16773,  24.16773,  21.00000,  19.00000,  21.00000,  13.08387,   6.95160
235441.04857,138176.25373,97264.79485,  28.90000,  59.00000,   6.00000,  16.00000,  25.16702,  27.16702,  25.16702,  21.00000,  19.00000,  21.00000,  13.58351,   8.45053
367063.38036,173147.75931,193915.62105,  28.47500,  61.00000,   6.00000,  16.25000,  22.97091,  24.97091,  22.97091,  21.00000,  19.00000,  21.00000,  12.48545,   5.15636
311774.35708,173097.05524,138677.30184,  28.05000,  63.00000,   6.00000,  16.50000,  23.81323,  25.81323,  23.81323,  21.00000,  19.00000,  21.00000,  12.90662,   6.41985
284657.85362,173114.02322,111543.83040,  27.62500,  65.00000,   6.00000,  16.75000,  24.57045,  26.57045,  24.57045,  21.00000,  19.00000,  21.00000,  13.28522,   7.55567
341667.91002,173120.04553,168547.86449,  27.20000,  67.00000,   6.00000,  17.00000,  23.19601,  25.19601,  23.19601,  21.00000,  19.00000,  21.00000,  12.59800,   5.49401
297563.49789,226869.82194,70693.67595,  26.65000,  68.75000,   6.00000,  17.25000,  25.56311,  27.56311,  25.56311,  21.00000,  19.00000,  21.00000,  13.78156,   9.04467
291365.05180,226911.93327,64453.11852,  26.10000,  70.50000,   6.00000,  17.50000,  25.97356,  27.97356,  25.97356,  21.00000,  19.00000,  21.00000,  13.98678,   9.66034
397312.75178,226914.49229,170398.25948,  25.55000,  72.25000,   6.00000,  17.75000,  23.61079,  25.61079,  23.61079,  21.00000,  19.00000,  21.00000,  12.80540,   6.11619
390128.69857,226850.93645,163277.76212,  25.00000,  74.00000,   6.00000,  18.00000,  23.36330,  25.36330,  23.36330,  21.00000,  19.00000,  21.00000,  12.68165,   5.74494
372395.77306,234120.58425,138275.18881,  24.57500,  75.25000,   6.00000,  18.25000,  23.67997,  25.67997,  23.67997,  21.00000,  19.00000,  21.00000,  12.83999,   6.21996
419734.44716,234118.14980,185616.29737,  24.15000,  76.50000,   6.00000,  18.50000,  22.36019,  24.36019,  22.36019,  21.00000,  19.00000,  21.00000,  12.18010,   4.24029
357144.92104,234079.41214,123065.50890,  23.72500,  77.75000,   6.00000,  18.75000,  23.45598,  25.45598,  23.45598,  21.00000,  19.00000,  21.00000,  12.72799,   5.88396
343192.79858,234103.46079,109089.33780,  23.30000,  79.00000,   6.00000,  19.00000,  23.89775,  25.89775,  23.89775,  21.00000,  19.00000,  21.00000,  12.94888,   6.54663
360806.09385,276216.91087,84589.18298,  23.17500,  79.75000,   6.00000,  19.25000,  24.96151,  26.96151,  24.96151,  21.00000,  19.00000,  21.00000,  13.48075,   8.14226
332088.06835,276233.56955,55854.49880,  23.05000,  80.50000,   6.00000,  19.50000,  25.79532,  27.79532,  25.79532,  21.00000,  19.00000,  21.00000,  13.89766,   9.39297
452155.05968,276240.78804,175914.27163,  22.92500,  81.25000,   6.00000,  19.75000,  23.07220,  25.07220,  23.07220,  21.00000,  19.00000,  21.00000,  12.53610,   5.30830
347168.13158,276188.35281,70979.77877,  22.80000,  82.00000,   6.00000,  20.00000,  25.34283,  27.34283,  25.34283,  21.00000,  19.00000,  21.00000,  13.67142,   8.71425
348365.98572,252544.56497,95821.42075,  22.65000,  81.25000,   6.00000,  20.25000,  24.87841,  26.87841,  24.87841,  21.00000,  19.00000,  21.00000,  13.43921,   8.01762
349892.66784,252533.29245,97359.37539,  22.50000,  80.50000,   6.00000,  20.50000,  24.96229,  26.96229,  24.96229,  21.00000,  19.00000,  21.00000,  13.48115,   8.14344
391191.58938,252530.16668,138661.42270,  22.35000,  79.75000,   6.00000,  20.75000,  23.81162,  25.81162,  23.81162,  21.00000,  19.00000,  21.00000,  12.90581,   6.41742
379846.21311,252507.29312,127338.91999,  22.20000,  79.00000,   6.00000,  21.00000,  23.83493,  25.83493,  23.83493,  21.00000,  19.00000,  21.00000,  12.91746,   6.45239
341678.77467,186428.71162,155250.06306,  22.07500,  79.50000,   6.00000,  21.25000,  22.84755,  24.84755,  22.84755,  21.00000,  19.00000,  21.00000,  12.42377,   4.97132
343217.49001,186400.24413,156817.24588,  21.95000,  80.00000,   6.00000,  21.50000,  22.52158,  24.52158,  22.52158,  21.00000,  19.00000,  21.00000,  12.26079,   4.48237
320209.10521,186392.82907,133816.27614,  21.82500,  80.50000,   6.00000,  21.75000,  22.84984,  24.84984,  22.84984,  21.00000,  19.00000,  21.00000,  12.42492,   4.97476
342253.38749,186393.40220,155859.98528,  21.70000,  81.00000,   6.00000,  22.00000,  22.12229,  24.12229,  22.12229,  21.00000,  19.00000,  21.00000,  12.06114,   3.88343
170953.74278,119040.50419,51913.23859,  21.42500,  81.75000,   6.00000,  22.25000,  25.27813,  27.27813,  25.27813,  21.00000,  19.00000,  21.00000,  13.63906,   8.61719
260797.88247,117754.13126,143043.75121,  21.15000,  82.50000,   6.00000,  22.50000,  22.27760,  24.27760,  22.27760,  21.00000,  19.00000,  21.00000,  12.13880,   4.11641
157761.93421,119069.31135,38692.62285,  20.87500,  83.25000,   6.00000,  22.75000,  25.81939,  27.81939,  25.81939,  21.00000,  19.00000,  21.00000,  13.90970,   9.42909
174769.39039,118109.44085,56659.94954,  20.60000,  84.00000,   6.00000,  23.00000,  25.03742,  27.03742,  25.03742,  21.00000,  19.00000,  21.00000,  13.51871,   8.25612
120684.09814,81061.71250,39622.38564,  20.45000,  85.50000,   6.00000,  23.25000,  25.96458,  27.96458,  25.96458,  21.00000,  19.00000,  21.00000,  13.98229,   9.64687
204142.87744,81071.45033,123071.42711,  20.30000,  87.00000,   6.00000,  23.50000,  23.31363,  25.31363,  23.31363,  21.00000,  19.00000,  21.00000,  12.65681,   5.67044
139913.90215,81038.45157,58875.45057,  20.15000,  88.50000,   6.00000,  23.75000,  22.38075,  24.38075,  22.38075,  21.00000,  19.00000,  21.00000,  12.19037,   4.27112
188829.25508,81188.82148,107640.43360,  20.00000,  90.00000,   6.00000,  24.00000,  23.71033,  25.71033,  23.71033,  21.00000,  19.00000,  21.00000,  12.85517,   6.26550
138785.09353,83204.94819,55580.14534,  20.00000,  90.00000,   7.00000,   0.25000,  31.37815,  31.37815,  25.37815,  16.00000,  16.00000,  21.00000,  13.68908,   8.76723
124826.87553,83255.52720,41571.34834,  20.00000,  90.00000,   7.00000,   0.50000,  29.99053,  29.99053,  23.99053,  16.00000,  16.00000,  21.00000,  12.99527,   6.68580
190852.79336,83391.69428,107461.09908,  20.00000,  90.00000,   7.00000,   0.75000,  29.72907,  29.72907,  23.72907,  16.00000,  16.00000,  21.00000,  12.86453,   6.29360
141141.26831,83205.47292,57935.79539,  20.00000,  90.00000,   7.00000,   1.00000,  31.24691,  31.24691,  25.24691,  16.00000,  16.00000,  21.00000,  13.62346,   8.57037
102416.10380,65751.58553,36664.51826,  19.85000,  91.75000,   7.00000,   1.25000,  30.70321,  30.70321,  24.70321,  16.00000,  16.00000,  21.00000,  13.35161,   7.75482
190441.46630,65882.60153,124558.86478,  19.70000,  93.50000,   7.00000,   1.50000,  29.13585,  29.13585,  23.13585,  16.00000,  16.00000,  21.00000,  12.56793,   5.40378
161689.54627,65694.85114,95994.69514,  19.55000,  95.25000,   7.00000,   1.75000,  29.78829,  29.78829,  23.78829,  16.00000,  16.00000,  21.00000,  12.89414,   6.38243
98018.26989,65727.23637,32291.03351,  19.40000,  97.00000,   7.00000,   2.00000,  31.43087,  31.43087,  25.43087,  16.00000,  16.00000,  21.00000,  13.71544,   8.84631
101938.84957,65858.28689,36080.56267,  19.12500,  97.00000,   7.00000,   2.25000,  30.47855,  30.47855,  24.47855,  16.00000,  16.00000,  21.00000,  13.23927,   7.41782
101963.22927,65888.33410,36074.89517,  18.85000,  97.00000,   7.00000,   2.50000,  30.41372,  30.41372,  24.41372,  16.00000,  16.00000,  21.00000,  13.20686,   7.32058
163156.88961,65888.91261,97267.97699,  18.57500,  97.00000,   7.00000,   2.75000,  29.69303,  29.69303,  23.69303,  16.00000,  16.00000,  21.00000,  12.84652,   6.23955
105831.69740,65724.96799,40106.72941,  18.30000,  97.00000,   7.00000,   3.00000,  31.92239,  31.92239,  25.92239,  16.00000,  16.00000,  21.00000,  13.96120,   9.58359
113140.08271,72345.76326,40794.31945,  18.45000,  97.00000,   7.00000,   3.25000,  29.68968,  29.68968,  23.68968,  16.00000,  16.00000,  21.00000,  12.84484,   6.23452
214680.83347,72474.88069,142205.95278,  18.60000,  97.00000,   7.00000,   3.50000,  28.27122,  28.27122,  22.27122,  16.00000,  16.00000,  21.00000,  12.13561,   4.10682
117697.55725,72292.86699,45404.69026,  18.75000,  97.00000,   7.00000,   3.75000,  31.57251,  31.57251,  25.57251,  16.00000,  16.00000,  21.00000,  13.78625,   9.05876
117147.53813,72343.85260,44803.68553,  18.90000,  97.00000,   7.00000,   4.00000,  29.07140,  29.07140,  23.07140,  16.00000,  16.00000,  21.00000,  12.53570,   5.30710
226649.27333,84659.22166,141990.05167,  18.90000,  97.00000,   7.00000,   4.25000,  28.11791,  28.11791,  22.11791,  16.00000,  16.00000,  21.00000,  12.05895,   3.87686
171730.57577,84477.21337,87253.36240,  18.90000,  97.00000,   7.00000,   4.50000,  29.56446,  29.56446,  23.56446,  16.00000,  16.00000,  21.00000,  12.78223,   6.04669
108641.82094,67768.16403,40873.65691,  18.90000,  97.00000,   7.00000,   4.75000,  29.12134,  29.12134,  23.12134,  16.00000,  16.00000,  21.00000,  12.56067,   5.38201
101180.19768,67907.56269,33272.63499,  18.90000,  97.00000,   7.00000,   5.00000,  30.78899,  30.78899,  24.78899,  16.00000,  16.00000,  21.00000,  13.39450,   7.88349
227931.21492,148540.49003,79390.72489,  19.32500,  95.25000,   7.00000,   5.25000,  30.16391,  30.16391,  24.16391,  16.00000,  16.00000,  21.00000,  13.08196,   6.94587
188463.21111,148542.62078,39920.59034,  19.75000,  93.50000,   7.00000,   5.50000,  31.80789,  31.80789,  25.80789,  16.00000,  16.00000,  21.00000,  13.90394,   9.41183
187489.80053,148549.21445,38940.58608,  20.17500,  91.75000,   7.00000,   5.75000,  30.45859,  30.45859,  24.45859,  16.00000,  16.00000,  21.00000,  13.22930,   7.38789
237125.36918,148570.81457,88554.55461,  20.60000,  90.00000,   7.00000,   6.00000,  30.55313,  30.55313,  24.55313,  16.00000,  16.00000,  21.00000,  13.27657,   7.52970
273814.82155,192229.96584,81584.85570,  21.00000,  88.50000,   7.00000,   6.25000,  30.84966,  30.84966,  24.84966,  16.00000,  16.00000,  21.00000,  13.42483,   7.97450
348156.12131,192222.15920,155933.96211,  21.40000,  87.00000,   7.00000,   6.50000,  28.73315,  28.73315,  22.73315,  16.00000,  16.00000,  21.00000,  12.36657,   4.79972
287420.01600,192227.63947,95192.37653,  21.80000,  85.50000,   7.00000,   6.75000,  30.19789,  30.19789,  24.19789,  16.00000,  16.00000,  21.00000,  13.09894,   6.99683
334534.89928,192234.60624,142300.29304,  22.20000,  84.00000,   7.00000,   7.00000,  28.77347,  28.77347,  22.77347,  16.00000,  16.00000,  21.00000,  12.38673,   4.86020
364023.94774,233160.31678,130863.63096,  22.35000,  82.75000,   7.00000,   7.25000,  28.83931,  28.83931,  22.83931,  16.00000,  16.00000,  21.00000,  12.41965,   4.95896
296751.05111,233163.03110,63588.02001,  22.50000,  81.50000,   7.00000,   7.50000,  24.86817,  26.86817,  24.86817,  21.00000,  19.00000,  21.00000,  13.43408,   8.00225
278339.01987,233167.73020,45171.28966,  22.65000,  80.25000,   7.00000,   7.75000,  25.72676,  27.72676,  25.72676,  21.00000,  19.00000,  21.00000,  13.86338,   9.29014
290718.12002,233171.49526,57546.62477,  22.80000,  79.00000,   7.00000,   8.00000,  25.78028,  27.78028,  25.78028,  21.00000,  19.00000,  21.00000,  13.89014,   9.37042
349843.21276,186471.92479,163371.28798,  23.07500,  77.75000,   7.00000,   8.25000,  23.44991,  25.44991,  23.44991,  21.00000,  19.00000,  21.00000,  12.72495,   5.87486
302125.03743,186471.54251,115653.49492,  23.35000,  76.50000,   7.00000,   8.50000,  24.30286,  26.30286,  24.30286,  21.00000,  19.00000,  21.00000,  13.15143,   7.15429
374938.43406,186477.48094,188460.95311,  23.62500,  75.25000,   7.00000,   8.75000,  22.37787,  24.37787,  22.37787,  21.00000,  19.00000,  21.00000,  12.18894,   4.26681
286941.90656,186437.97357,100503.93299,  23.90000,  74.00000,   7.00000,   9.00000,  24.33072,  26.33072,  24.33072,  21.00000,  19.00000,  21.00000,  13.16536,   7.19607
199472.72434,132317.48720,67155.23714,  24.32500,  72.25000,   7.00000,   9.25000,  25.38377,  27.38377,  25.38377,  21.00000,  19.00000,  21.00000,  13.69188,   8.77565
261581.51203,132349.74356,129231.76847,  24.75000,  70.50000,   7.00000,   9.50000,  23.84000,  25.84000,  23.84000,  21.00000,  19.00000,  21.00000,  12.92000,   6.46000
327181.40105,132324.40401,194856.99704,  25.17500,  68.75000,   7.00000,   9.75000,  22.25163,  24.25163,  22.25163,  21.00000,  19.00000,  21.00000,  12.12582,   4.07745
263427.67521,132298.88678,131128.78843,  25.60000,  67.00000,   7.00000,  10.00000,  23.35618,  25.35618,  23.35618,  21.00000,  19.00000,  21.00000,  12.67809,   5.73427
225397.24780,124416.63955,100980.60825,  25.72500,  67.00000,   7.00000,  10.25000,  24.42137,  26.42137,  24.42137,  21.00000,  19.00000,  21.00000,  13.21069,   7.33206
210129.03314,123103.74963,87025.28352,  25.85000,  67.00000,   7.00000,  10.50000,  24.96404,  26.96404,  24.96404,  21.00000,  19.00000,  21.00000,  13.48202,   8.14606
307761.92984,124660.14619,183101.78365,  25.97500,  67.00000,   7.00000,  10.75000,  22.60835,  24.60835,  22.60835,  21.00000,  19.00000,  21.00000,  12.30418,   4.61253
311514.35546,123862.91454,187651.44092,  26.10000,  67.00000,   7.00000,  11.00000,  22.21978,  24.21978,  22.21978,  21.00000,  19.00000,  21.00000,  12.10989,   4.02966
219700.08742,123264.87396,96435.21347,  26.25000,  66.50000,   7.00000,  11.25000,  24.49200,  26.49200,  24.49200,  21.00000,  19.00000,  21.00000,  13.24600,   7.43800
182417.41968,123310.89790,59106.52178,  26.40000,  66.00000,   7.00000,  11.50000,  25.73088,  27.73088,  25.73088,  21.00000,  19.00000,  21.00000,  13.86544,   9.29632
208667.74075,123341.92223,85325.81851,  26.55000,  65.50000,   7.00000,  11.75000,  25.27367,  27.27367,  25.27367,  21.00000,  19.00000,  21.00000,  13.63684,   8.61051
279401.87547,123336.15883,156065.71664,  26.70000,  65.00000,   7.00000,  12.00000,  23.69701,  25.69701,  23.69701,  21.00000,  19.00000,  21.00000,  12.84850,   6.24551
205204.23589,113592.65030,91611.58559,  26.97500,  62.50000,   7.00000,  12.25000,  25.25646,  27.25646,  25.25646,  21.00000,  19.00000,  21.00000,  13.62823,   8.58469
227178.45288,113630.80680,113547.64608,  27.25000,  60.00000,   7.00000,  12.50000,  24.83421,  26.83421,  24.83421,  21.00000,  19.00000,  21.00000,  13.41710,   7.95131
252869.65960,113622.66411,139246.99549,  27.52500,  57.50000,   7.00000,  12.75000,  24.15334,  26.15334,  24.15334,  21.00000,  19.00000,  21.00000,  13.07667,   6.93002
231011.08009,113609.49812,117401.58196,  27.80000,  55.00000,   7.00000,  13.00000,  24.61209,  26.61209,  24.61209,  21.00000,  19.00000,  21.00000,  13.30605,   7.61814
227554.28042,113631.81394,113922.46649,  27.80000,  54.00000,   7.00000,  13.25000,  24.72734,  26.72734,  24.72734,  21.00000,  19.00000,  21.00000,  13.36367,   7.79101
248246.48764,113632.36624,134614.12140,  27.80000,  53.00000,   7.00000,  13.50000,  24.16034,  26.16034,  24.16034,  21.00000,  19.00000,  21.00000,  13.08017,   6.94051
213275.80222,113619.15949,99656.64273,  27.80000,  52.00000,   7.00000,  13.75000,  25.05642,  27.05642,  25.05642,  21.00000,  19.00000,  21.00000,  13.52821,   8.28463
184697.09112,113636.14179,71060.94933,  27.80000,  51.00000,   7.00000,  14.00000,  25.88899,  27.88899,  25.88899,  21.00000,  19.00000,  21.00000,  13.94450,   9.53349
287659.79975,113623.17356,174036.62618,  27.52500,  50.50000,   7.00000,  14.25000,  23.36619,  25.36619,  23.36619,  21.00000,  19.00000,  21.00000,  12.68309,   5.74928
195184.50646,113587.36526,81597.14119,  27.25000,  50.00000,   7.00000,  14.50000,  25.36479,  27.36479,  25.36479,  21.00000,  19.00000,  21.00000,  13.68239,   8.74718
291296.34114,113622.38155,177673.95958,  26.97500,  49.50000,   7.00000,  14.75000,  22.78935,  24.78935,  22.78935,  21.00000,  19.00000,  21.00000,  12.39467,   4.88402
216108.65499,113568.91489,102539.74010,  26.70000,  49.00000,   7.00000,  15.00000,  24.36568,  26.36568,  24.36568,  21.00000,  19.00000,  21.00000,  13.18284,   7.24852
237176.17368,142881.83725,94294.33643,  26.70000,  50.25000,   7.00000,  15.25000,  24.69043,  26.69043,  24.69043,  21.00000,  19.00000,  21.00000,  13.34522,   7.73565
300970.23478,142892.24033,158077.99445,  26.70000,  51.50000,   7.00000,  15.50000,  23.01594,  25.01594,  23.01594,  21.00000,  19.00000,  21.00000,  12.50797,   5.22391
292389.36785,142856.93369,149532.43415,  26.70000,  52.75000,   7.00000,  15.75000,  23.01459,  25.01459,  23.01459,  21.00000,  19.00000,  21.00000,  12.50730,   5.22189
209759.89424,142859.51264,66900.38160,  26.70000,  54.00000,   7.00000,  16.00000,  25.30418,  27.30418,  25.30418,  21.00000,  19.00000,  21.00000,  13.65209,   8.65627
233614.59548,170550.76117,63063.83431,  26.55000,  55.00000,   7.00000,  16.25000,  25.52982,  27.52982,  25.52982,  21.00000,  19.00000,  21.00000,  13.76491,   8.99473
249343.31785,170559.69089,78783.62696,  26.40000,  56.00000,   7.00000,  16.50000,  25.30385,  27.30385,  25.30385,  21.00000,  19.00000,  21.00000,  13.65192,   8.65577
324944.67780,170552.89589,154391.78191,  26.25000,  57.00000,   7.00000,  16.75000,  23.49036,  25.49036,  23.49036,  21.00000,  19.00000,  21.00000,  12.74518,   5.93555
347367.26804,170510.26809,176856.99995,  26.10000,  58.00000,   7.00000,  17.00000,  22.63244,  24.63244,  22.63244,  21.00000,  19.00000,  21.00000,  12.31622,   4.64866
348611.86335,236759.03694,111852.82641,  25.97500,  58.00000,   7.00000,  17.25000,  23.95967,  25.95967,  23.95967,  21.00000,  19.00000,  21.00000,  12.97983,   6.63950
304695.49436,236790.80667,67904.68769,  25.85000,  58.00000,   7.00000,  17.50000,  25.33695,  27.33695,  25.33695,  21.00000,  19.00000,  21.00000,  13.66847,   8.70542
