TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
387170.85662,236818.91288,150351.94374,  25.72500,  58.00000,   7.00000,  17.75000,  23.14278,  25.14278,  23.14278,  21.00000,  19.00000,  21.00000,  12.57139,   5.41417
412088.66338,236767.46208,175321.20130,  25.60000,  58.00000,   7.00000,  18.00000,  22.37185,  24.37185,  22.37185,  21.00000,  19.00000,  21.00000,  12.18593,   4.25778
299167.27505,231509.17018,67658.10487,  25.30000,  58.50000,   7.00000,  18.25000,  25.12585,  27.12585,  25.12585,  21.00000,  19.00000,  21.00000,  13.56292,   8.38877
388975.01682,231558.09070,157416.92612,  25.00000,  59.00000,   7.00000,  18.50000,  22.51615,  24.51615,  22.51615,  21.00000,  19.00000,  21.00000,  12.25808,   4.47423
294522.52997,231497.58829,63024.94168,  24.70000,  59.50000,   7.00000,  18.75000,  25.15266,  27.15266,  25.15266,  21.00000,  19.00000,  21.00000,  13.57633,   8.42898
379122.07065,231545.85208,147576.21857,  24.40000,  60.00000,   7.00000,  19.00000,  22.65334,  24.65334,  22.65334,  21.00000,  19.00000,  21.00000,  12.32667,   4.68001
407256.51398,259507.68841,147748.82557,  24.00000,  64.75000,   7.00000,  19.25000,  22.56279,  24.56279,  22.56279,  21.00000,  19.00000,  21.00000,  12.28140,   4.54419
358444.76419,259494.77450,98949.98969,  23.60000,  69.50000,   7.00000,  19.50000,  23.90649,  25.90649,  23.90649,  21.00000,  19.00000,  21.00000,  12.95325,   6.55974
363035.92180,259510.90803,103525.01377,  23.20000,  74.25000,   7.00000,  19.75000,  24.09055,  26.09055,  24.09055,  21.00000,  19.00000,  21.00000,  13.04527,   6.83582
420366.28105,259507.78687,160858.49418,  22.80000,  79.00000,   7.00000,  20.00000,  22.44047,  24.44047,  22.44047,  21.00000,  19.00000,  21.00000,  12.22023,   4.36070
300317.34161,249697.78709,50619.55453,  22.65000,  80.25000,   7.00000,  20.25000,  25.73970,  27.73970,  25.73970,  21.00000,  19.00000,  21.00000,  13.86985,   9.30954
365507.13795,249756.82121,115750.31674,  22.50000,  81.50000,   7.00000,  20.50000,  23.96218,  25.96218,  23.96218,  21.00000,  19.00000,  21.00000,  12.98109,   6.64326
379382.63519,249728.41267,129654.22252,  22.35000,  82.75000,   7.00000,  20.75000,  23.51681,  25.51681,  23.51681,  21.00000,  19.00000,  21.00000,  12.75840,   5.97521
391607.97223,249716.58958,141891.38265,  22.20000,  84.00000,   7.00000,  21.00000,  23.06573,  25.06573,  23.06573,  21.00000,  19.00000,  21.00000,  12.53287,   5.29860
263091.32234,196320.17845,66771.14389,  22.07500,  84.75000,   7.00000,  21.25000,  25.08002,  27.08002,  25.08002,  21.00000,  19.00000,  21.00000,  13.54001,   8.32002
242218.36311,196347.27435,45871.08876,  21.95000,  85.50000,   7.00000,  21.50000,  25.91251,  27.91251,  25.91251,  21.00000,  19.00000,  21.00000,  13.95626,   9.56877
269454.84292,196347.00796,73107.83496,  21.82500,  86.25000,   7.00000,  21.75000,  25.44404,  27.44404,  25.44404,  21.00000,  19.00000,  21.00000,  13.72202,   8.86607
371246.66682,196342.07941,174904.58741,  21.70000,  87.00000,   7.00000,  22.00000,  22.92197,  24.92197,  22.92197,  21.00000,  19.00000,  21.00000,  12.46099,   5.08296
303190.77077,123464.07152,179726.69925,  21.27500,  88.50000,   7.00000,  22.25000,  22.12094,  24.12094,  22.12094,  21.00000,  19.00000,  21.00000,  12.06047,   3.88141
200860.37212,122115.34388,78745.02824,  20.85000,  90.00000,   7.00000,  22.50000,  24.45282,  26.45282,  24.45282,  21.00000,  19.00000,  21.00000,  13.22641,   7.37923
279081.29131,123479.67174,155601.61956,  20.42500,  91.50000,   7.00000,  22.75000,  22.02629,  24.02629,  22.02629,  21.00000,  19.00000,  21.00000,  12.01314,   3.73943
183480.84986,122453.24622,61027.60363,  20.00000,  93.00000,   7.00000,  23.00000,  24.69443,  26.69443,  24.69443,  21.00000,  19.00000,  21.00000,  13.34721,   7.74164
127978.46129,83251.19415,44727.26714,  20.00000,  93.00000,   7.00000,  23.25000,  25.45136,  27.45136,  25.45136,  21.00000,  19.00000,  21.00000,  13.72568,   8.87703
161054.63763,83277.27712,77777.36052,  20.00000,  93.00000,   7.00000,  23.50000,  24.46099,  26.46099,  24.46099,  21.00000,  19.00000,  21.00000,  13.23049,   7.39148
126505.12927,83251.97917,43253.15010,  20.00000,  93.00000,   7.00000,  23.75000,  23.74946,  25.74946,  23.74946,  21.00000,  19.00000,  21.00000,  12.87473,   6.32419
202999.88556,83390.93630,119608.94926,  20.00000,  93.00000,   7.00000,  24.00000,  23.46466,  25.46466,  23.46466,  21.00000,  19.00000,  21.00000,  12.73233,   5.89699
192269.25865,92426.94617,99842.31248,  20.00000,  93.00000,   1.00000,   0.25000,  29.83357,  29.83357,  23.83357,  16.00000,  16.00000,  21.00000,  12.91679,   6.45036
127892.13668,92477.42797,35414.70871,  20.00000,  93.00000,   1.00000,   0.50000,  30.74003,  30.74003,  24.74003,  16.00000,  16.00000,  21.00000,  13.37001,   7.81004
126176.71652,92618.71065,33558.00587,  20.00000,  93.00000,   1.00000,   0.75000,  31.36269,  31.36269,  25.36269,  16.00000,  16.00000,  21.00000,  13.68135,   8.74404
126537.03538,92622.79455,33914.24083,  20.00000,  93.00000,   1.00000,   1.00000,  31.38954,  31.38954,  25.38954,  16.00000,  16.00000,  21.00000,  13.69477,   8.78430
108788.02805,75131.87045,33656.15760,  19.57500,  94.75000,   1.00000,   1.25000,  31.45220,  31.45220,  25.45220,  16.00000,  16.00000,  21.00000,  13.72610,   8.87830
194603.39147,75127.12070,119476.27076,  19.15000,  96.50000,   1.00000,   1.50000,  29.16079,  29.16079,  23.16079,  16.00000,  16.00000,  21.00000,  12.58039,   5.44118
154966.67986,75107.62941,79859.05045,  18.72500,  98.25000,   1.00000,   1.75000,  30.14054,  30.14054,  24.14054,  16.00000,  16.00000,  21.00000,  13.07027,   6.91081
106763.80967,74989.68252,31774.12715,  18.30000, 100.00000,   1.00000,   2.00000,  31.54692,  31.54692,  25.54692,  16.00000,  16.00000,  21.00000,  13.77346,   9.02037
180278.79622,75102.39694,105176.39928,  18.30000, 100.00000,   1.00000,   2.25000,  29.19648,  29.19648,  23.19648,  16.00000,  16.00000,  21.00000,  12.59824,   5.49473
123094.91035,74913.11864,48181.79170,  18.30000, 100.00000,   1.00000,   2.50000,  31.28006,  31.28006,  25.28006,  16.00000,  16.00000,  21.00000,  13.64003,   8.62008
121322.33330,74955.09805,46367.23525,  18.30000, 100.00000,   1.00000,   2.75000,  28.78533,  28.78533,  22.78533,  16.00000,  16.00000,  21.00000,  12.39266,   4.87799
112380.32309,75086.99105,37293.33203,  18.30000, 100.00000,   1.00000,   3.00000,  29.94418,  29.94418,  23.94418,  16.00000,  16.00000,  21.00000,  12.97209,   6.61626
158688.30446,81731.29593,76957.00852,  18.45000,  99.25000,   1.00000,   3.25000,  29.80625,  29.80625,  23.80625,  16.00000,  16.00000,  21.00000,  12.90312,   6.40937
140702.49558,81600.15768,59102.33789,  18.60000,  98.50000,   1.00000,   3.50000,  31.16862,  31.16862,  25.16862,  16.00000,  16.00000,  21.00000,  13.58431,   8.45293
129572.63927,81580.07334,47992.56594,  18.75000,  97.75000,   1.00000,   3.75000,  28.86164,  28.86164,  22.86164,  16.00000,  16.00000,  21.00000,  12.43082,   4.99247
121236.10334,81706.02420,39530.07914,  18.90000,  97.00000,   1.00000,   4.00000,  29.89404,  29.89404,  23.89404,  16.00000,  16.00000,  21.00000,  12.94702,   6.54106
175858.21771,93920.62794,81937.58978,  18.47500,  97.75000,   1.00000,   4.25000,  29.71591,  29.71591,  23.71591,  16.00000,  16.00000,  21.00000,  12.85795,   6.27386
174947.48076,93763.42121,81184.05955,  18.05000,  98.50000,   1.00000,   4.50000,  30.31184,  30.31184,  24.31184,  16.00000,  16.00000,  21.00000,  13.15592,   7.16776
119536.23895,76989.91400,42546.32494,  17.62500,  99.25000,   1.00000,   4.75000,  29.11537,  29.11537,  23.11537,  16.00000,  16.00000,  21.00000,  12.55769,   5.37306
108802.66317,77111.80027,31690.86291,  17.20000, 100.00000,   1.00000,   5.00000,  31.70745,  31.70745,  25.70745,  16.00000,  16.00000,  21.00000,  13.85372,   9.26117
251096.50346,148512.99362,102583.50984,  18.05000,  98.25000,   1.00000,   5.25000,  29.62055,  29.62055,  23.62055,  16.00000,  16.00000,  21.00000,  12.81028,   6.13083
279197.57666,148524.43345,130673.14321,  18.90000,  96.50000,   1.00000,   5.50000,  28.55209,  28.55209,  22.55209,  16.00000,  16.00000,  21.00000,  12.27605,   4.52814
185833.42870,148541.95249,37291.47621,  19.75000,  94.75000,   1.00000,   5.75000,  30.20480,  30.20480,  24.20480,  16.00000,  16.00000,  21.00000,  13.10240,   7.00719
260927.16131,148570.70268,112356.45863,  20.60000,  93.00000,   1.00000,   6.00000,  29.38969,  29.38969,  23.38969,  16.00000,  16.00000,  21.00000,  12.69485,   5.78454
269328.62048,201460.97692,67867.64356,  21.27500,  90.25000,   1.00000,   6.25000,  30.78611,  30.78611,  24.78611,  16.00000,  16.00000,  21.00000,  13.39305,   7.87916
318288.35884,201459.11072,116829.24813,  21.95000,  87.50000,   1.00000,   6.50000,  29.57024,  29.57024,  23.57024,  16.00000,  16.00000,  21.00000,  12.78512,   6.05536
275070.12292,201470.04367,73600.07926,  22.62500,  84.75000,   1.00000,   6.75000,  30.88439,  30.88439,  24.88439,  16.00000,  16.00000,  21.00000,  13.44220,   8.02659
353648.36259,201481.35706,152167.00553,  23.30000,  82.00000,   1.00000,   7.00000,  28.80175,  28.80175,  22.80175,  16.00000,  16.00000,  21.00000,  12.40088,   4.90263
375943.34385,233186.94063,142756.40323,  23.87500,  78.25000,   1.00000,   7.25000,  28.81532,  28.81532,  22.81532,  16.00000,  16.00000,  21.00000,  12.40766,   4.92299
408049.67831,233195.96861,174853.70970,  24.45000,  74.50000,   1.00000,   7.50000,  22.18365,  24.18365,  22.18365,  21.00000,  19.00000,  21.00000,  12.09183,   3.97548
329522.16798,233201.86206,96320.30592,  25.02500,  70.75000,   1.00000,   7.75000,  24.22265,  26.22265,  24.22265,  21.00000,  19.00000,  21.00000,  13.11132,   7.03397
338042.72055,233215.11395,104827.60660,  25.60000,  67.00000,   1.00000,   8.00000,  24.17247,  26.17247,  24.17247,  21.00000,  19.00000,  21.00000,  13.08623,   6.95870
309309.74430,177288.86723,132020.87707,  25.87500,  64.75000,   1.00000,   8.25000,  23.60073,  25.60073,  23.60073,  21.00000,  19.00000,  21.00000,  12.80037,   6.10110
350633.48137,177290.27856,173343.20281,  26.15000,  62.50000,   1.00000,   8.50000,  22.62951,  24.62951,  22.62951,  21.00000,  19.00000,  21.00000,  12.31476,   4.64427
231789.99202,177267.79722,54522.19480,  26.42500,  60.25000,   1.00000,   8.75000,  25.87520,  27.87520,  25.87520,  21.00000,  19.00000,  21.00000,  13.93760,   9.51280
258793.33732,177299.90748,81493.42984,  26.70000,  58.00000,   1.00000,   9.00000,  25.25092,  27.25092,  25.25092,  21.00000,  19.00000,  21.00000,  13.62546,   8.57638
349381.01520,132380.56376,217000.45143,  27.10000,  56.25000,   1.00000,   9.25000,  22.22562,  24.22562,  22.22562,  21.00000,  19.00000,  21.00000,  12.11281,   4.03843
325383.54393,132329.12157,193054.42236,  27.50000,  54.50000,   1.00000,   9.50000,  22.20831,  24.20831,  22.20831,  21.00000,  19.00000,  21.00000,  12.10416,   4.01247
236315.45029,132338.51041,103976.93987,  27.90000,  52.75000,   1.00000,   9.75000,  24.18806,  26.18806,  24.18806,  21.00000,  19.00000,  21.00000,  13.09403,   6.98209
292303.90746,132385.89013,159918.01733,  28.30000,  51.00000,   1.00000,  10.00000,  22.75667,  24.75667,  22.75667,  21.00000,  19.00000,  21.00000,  12.37833,   4.83500
304178.18750,129021.48294,175156.70457,  28.45000,  49.75000,   1.00000,  10.25000,  22.28448,  24.28448,  22.28448,  21.00000,  19.00000,  21.00000,  12.14224,   4.12672
254058.02569,127676.78756,126381.23813,  28.60000,  48.50000,   1.00000,  10.50000,  23.30913,  25.30913,  23.30913,  21.00000,  19.00000,  21.00000,  12.65457,   5.66370
220971.40574,129342.90950,91628.49625,  28.75000,  47.25000,   1.00000,  10.75000,  24.51067,  26.51067,  24.51067,  21.00000,  19.00000,  21.00000,  13.25534,   7.46601
231277.59125,128587.05080,102690.54044,  28.90000,  46.00000,   1.00000,  11.00000,  24.37722,  26.37722,  24.37722,  21.00000,  19.00000,  21.00000,  13.18861,   7.26583
240684.29753,127967.07028,112717.22725,  29.17500,  45.75000,   1.00000,  11.25000,  24.24470,  26.24470,  24.24470,  21.00000,  19.00000,  21.00000,  13.12235,   7.06706
283944.02851,127964.94688,155979.08163,  29.45000,  45.50000,   1.00000,  11.50000,  23.28540,  25.28540,  23.28540,  21.00000,  19.00000,  21.00000,  12.64270,   5.62810
247903.97512,127951.67759,119952.29753,  29.72500,  45.25000,   1.00000,  11.75000,  24.13972,  26.13972,  24.13972,  21.00000,  19.00000,  21.00000,  13.06986,   6.90958
339693.55190,127976.68918,211716.86272,  30.00000,  45.00000,   1.00000,  12.00000,  22.18694,  24.18694,  22.18694,  21.00000,  19.00000,  21.00000,  12.09347,   3.98041
207420.99823,108994.47844,98426.51979,  30.15000,  43.75000,   1.00000,  12.25000,  24.58121,  26.58121,  24.58121,  21.00000,  19.00000,  21.00000,  13.29060,   7.57181
209347.74941,109044.44868,100303.30073,  30.30000,  42.50000,   1.00000,  12.50000,  24.64392,  26.64392,  24.64392,  21.00000,  19.00000,  21.00000,  13.32196,   7.66587
306375.05846,109048.02098,197327.03749,  30.45000,  41.25000,   1.00000,  12.75000,  22.41656,  24.41656,  22.41656,  21.00000,  19.00000,  21.00000,  12.20828,   4.32484
231031.85242,108995.70385,122036.14857,  30.60000,  40.00000,   1.00000,  13.00000,  23.81826,  25.81826,  23.81826,  21.00000,  19.00000,  21.00000,  12.90913,   6.42739
265721.64907,109042.47341,156679.17566,  30.72500,  39.75000,   1.00000,  13.25000,  23.00287,  25.00287,  23.00287,  21.00000,  19.00000,  21.00000,  12.50143,   5.20430
174155.80411,109023.46451,65132.33960,  30.85000,  39.50000,   1.00000,  13.50000,  25.50049,  27.50049,  25.50049,  21.00000,  19.00000,  21.00000,  13.75025,   8.95074
231511.79168,109058.97654,122452.81513,  30.97500,  39.25000,   1.00000,  13.75000,  24.18706,  26.18706,  24.18706,  21.00000,  19.00000,  21.00000,  13.09353,   6.98059
175801.40999,109053.80567,66747.60432,  31.10000,  39.00000,   1.00000,  14.00000,  25.70100,  27.70100,  25.70100,  21.00000,  19.00000,  21.00000,  13.85050,   9.25150
284430.71432,109051.28265,175379.43167,  31.25000,  39.00000,   1.00000,  14.25000,  23.34664,  25.34664,  23.34664,  21.00000,  19.00000,  21.00000,  12.67332,   5.71996
282494.42258,109029.31686,173465.10572,  31.40000,  39.00000,   1.00000,  14.50000,  23.18539,  25.18539,  23.18539,  21.00000,  19.00000,  21.00000,  12.59270,   5.47809
311873.52570,109028.33488,202845.19082,  31.55000,  39.00000,   1.00000,  14.75000,  22.32420,  24.32420,  22.32420,  21.00000,  19.00000,  21.00000,  12.16210,   4.18630
250905.92142,109011.51223,141894.40919,  31.70000,  39.00000,   1.00000,  15.00000,  23.35971,  25.35971,  23.35971,  21.00000,  19.00000,  21.00000,  12.67986,   5.73957
288889.85058,138314.38669,150575.46390,  31.70000,  39.50000,   1.00000,  15.25000,  23.23958,  25.23958,  23.23958,  21.00000,  19.00000,  21.00000,  12.61979,   5.55937
319902.22295,138314.89833,181587.32463,  31.70000,  40.00000,   1.00000,  15.50000,  22.58511,  24.58511,  22.58511,  21.00000,  19.00000,  21.00000,  12.29255,   4.57766
253778.30625,138306.29088,115472.01536,  31.70000,  40.50000,   1.00000,  15.75000,  24.12839,  26.12839,  24.12839,  21.00000,  19.00000,  21.00000,  13.06420,   6.89259
257931.08643,138339.83997,119591.24646,  31.70000,  41.00000,   1.00000,  16.00000,  24.16609,  26.16609,  24.16609,  21.00000,  19.00000,  21.00000,  13.08304,   6.94913
349165.93034,165983.85814,183182.07221,  31.42500,  42.00000,   1.00000,  16.25000,  22.77558,  24.77558,  22.77558,  21.00000,  19.00000,  21.00000,  12.38779,   4.86337
342364.06841,165950.58789,176413.48052,  31.15000,  43.00000,   1.00000,  16.50000,  22.70093,  24.70093,  22.70093,  21.00000,  19.00000,  21.00000,  12.35047,   4.75140
236710.94886,165948.44313,70762.50573,  30.87500,  44.00000,   1.00000,  16.75000,  25.23826,  27.23826,  25.23826,  21.00000,  19.00000,  21.00000,  13.61913,   8.55738
219317.37058,165997.88511,53319.48547,  30.60000,  45.00000,   1.00000,  17.00000,  25.89731,  27.89731,  25.89731,  21.00000,  19.00000,  21.00000,  13.94865,   9.54596
298510.80657,227666.15766,70844.64891,  30.30000,  46.50000,   1.00000,  17.25000,  25.77274,  27.77274,  25.77274,  21.00000,  19.00000,  21.00000,  13.88637,   9.35911
331214.09278,227654.72173,103559.37105,  30.00000,  48.00000,   1.00000,  17.50000,  25.42826,  27.42826,  25.42826,  21.00000,  19.00000,  21.00000,  13.71413,   8.84239
344530.23225,227641.97980,116888.25245,  29.70000,  49.50000,   1.00000,  17.75000,  25.31433,  27.31433,  25.31433,  21.00000,  19.00000,  21.00000,  13.65716,   8.67149
422738.86882,227633.36729,195105.50152,  29.40000,  51.00000,   1.00000,  18.00000,  23.49662,  25.49662,  23.49662,  21.00000,  19.00000,  21.00000,  12.74831,   5.94493
307498.63758,231629.73685,75868.90073,  29.27500,  52.00000,   1.00000,  18.25000,  25.88194,  27.88194,  25.88194,  21.00000,  19.00000,  21.00000,  13.94097,   9.52291
388670.96385,231681.78731,156989.17654,  29.15000,  53.00000,   1.00000,  18.50000,  24.11067,  26.11067,  24.11067,  21.00000,  19.00000,  21.00000,  13.05534,   6.86601
417263.37638,231642.51009,185620.86629,  29.02500,  54.00000,   1.00000,  18.75000,  23.28623,  25.28623,  23.28623,  21.00000,  19.00000,  21.00000,  12.64311,   5.62934
312761.37642,231622.18347,81139.19295,  28.90000,  55.00000,   1.00000,  19.00000,  25.54084,  27.54084,  25.54084,  21.00000,  19.00000,  21.00000,  13.77042,   9.01127
378936.94199,268910.76426,110026.17773,  28.47500,  57.00000,   1.00000,  19.25000,  25.05574,  27.05574,  25.05574,  21.00000,  19.00000,  21.00000,  13.52787,   8.28362
391017.33737,268891.46969,122125.86767,  28.05000,  59.00000,   1.00000,  19.50000,  24.84368,  26.84368,  24.84368,  21.00000,  19.00000,  21.00000,  13.42184,   7.96552
376959.07647,268871.98419,108087.09229,  27.62500,  61.00000,   1.00000,  19.75000,  25.30897,  27.30897,  25.30897,  21.00000,  19.00000,  21.00000,  13.65449,   8.66346
402602.79680,268873.05520,133729.74160,  27.20000,  63.00000,   1.00000,  20.00000,  24.70518,  26.70518,  24.70518,  21.00000,  19.00000,  21.00000,  13.35259,   7.75776
457674.01285,240611.92626,217062.08659,  27.07500,  64.00000,   1.00000,  20.25000,  22.79556,  24.79556,  22.79556,  21.00000,  19.00000,  21.00000,  12.39778,   4.89334
348764.17662,240569.87161,108194.30501,  26.95000,  65.00000,   1.00000,  20.50000,  24.80147,  26.80147,  24.80147,  21.00000,  19.00000,  21.00000,  13.40073,   7.90220
428252.87158,240615.96885,187636.90273,  26.82500,  66.00000,   1.00000,  20.75000,  22.89750,  24.89750,  22.89750,  21.00000,  19.00000,  21.00000,  12.44875,   5.04625
376961.49070,240572.85500,136388.63570,  26.70000,  67.00000,   1.00000,  21.00000,  23.78892,  25.78892,  23.78892,  21.00000,  19.00000,  21.00000,  12.89446,   6.38338
322531.58127,187175.34289,135356.23838,  26.55000,  67.50000,   1.00000,  21.25000,  23.78123,  25.78123,  23.78123,  21.00000,  19.00000,  21.00000,  12.89062,   6.37185
350902.72344,187171.90465,163730.81879,  26.40000,  68.00000,   1.00000,  21.50000,  23.07741,  25.07741,  23.07741,  21.00000,  19.00000,  21.00000,  12.53871,   5.31612
352297.93924,187151.73725,165146.20199,  26.25000,  68.50000,   1.00000,  21.75000,  22.90550,  24.90550,  22.90550,  21.00000,  19.00000,  21.00000,  12.45275,   5.05825
366248.17133,187145.93645,179102.23488,  26.10000,  69.00000,   1.00000,  22.00000,  22.39661,  24.39661,  22.39661,  21.00000,  19.00000,  21.00000,  12.19831,   4.29492
187791.24414,123453.67949,64337.56465,  25.97500,  69.75000,   1.00000,  22.25000,  25.44733,  27.44733,  25.44733,  21.00000,  19.00000,  21.00000,  13.72367,   8.87100
284066.99275,122162.25069,161904.74207,  25.85000,  70.50000,   1.00000,  22.50000,  22.82369,  24.82369,  22.82369,  21.00000,  19.00000,  21.00000,  12.41185,   4.93554
192455.58251,123667.93117,68787.65134,  25.72500,  71.25000,   1.00000,  22.75000,  25.24235,  27.24235,  25.24235,  21.00000,  19.00000,  21.00000,  13.62117,   8.56352
176813.53114,122617.10323,54196.42791,  25.60000,  72.00000,   1.00000,  23.00000,  25.88410,  27.88410,  25.88410,  21.00000,  19.00000,  21.00000,  13.94205,   9.52615
160727.66597,92577.22553,68150.44044,  25.45000,  73.00000,   1.00000,  23.25000,  25.49045,  27.49045,  25.49045,  21.00000,  19.00000,  21.00000,  13.74523,   8.93568
172308.52160,92579.59981,79728.92179,  25.30000,  74.00000,   1.00000,  23.50000,  25.46506,  27.46506,  25.46506,  21.00000,  19.00000,  21.00000,  13.73253,   8.89759
134052.67511,92586.06496,41466.61015,  25.15000,  75.00000,   1.00000,  23.75000,  25.48676,  27.48676,  25.48676,  21.00000,  19.00000,  21.00000,  13.74338,   8.93013
304004.02151,92692.50273,211311.51878,  25.00000,  76.00000,   1.00000,  24.00000,  22.25896,  24.25896,  22.25896,  21.00000,  19.00000,  21.00000,  12.12948,   4.08844
146182.07242,73695.70844,72486.36398,  23.47500,  80.25000,   2.00000,   0.25000,  30.90708,  30.90708,  24.90708,  16.00000,  16.00000,  21.00000,  13.45354,   8.06062
140677.94528,73718.57518,66959.37010,  21.95000,  84.50000,   2.00000,   0.50000,  28.22928,  28.22928,  22.22928,  16.00000,  16.00000,  21.00000,  12.11464,   4.04392
187379.26146,73828.92783,113550.33363,  20.42500,  88.75000,   2.00000,   0.75000,  29.44740,  29.44740,  23.44740,  16.00000,  16.00000,  21.00000,  12.72370,   5.87110
193925.04417,73628.17369,120296.87049,  18.90000,  93.00000,   2.00000,   1.00000,  28.50988,  28.50988,  22.50988,  16.00000,  16.00000,  21.00000,  12.25494,   4.46482
99555.72474,65728.77866,33826.94607,  18.90000,  94.00000,   2.00000,   1.25000,  30.53171,  30.53171,  24.53171,  16.00000,  16.00000,  21.00000,  13.26585,   7.49756
98939.51493,65874.37651,33065.13843,  18.90000,  95.00000,   2.00000,   1.50000,  31.05519,  31.05519,  25.05519,  16.00000,  16.00000,  21.00000,  13.52760,   8.28279
98866.75403,65891.67791,32975.07611,  18.90000,  96.00000,   2.00000,   1.75000,  31.25073,  31.25073,  25.25073,  16.00000,  16.00000,  21.00000,  13.62536,   8.57609
156619.96100,65894.52265,90725.43835,  18.90000,  97.00000,   2.00000,   2.00000,  29.81740,  29.81740,  23.81740,  16.00000,  16.00000,  21.00000,  12.90870,   6.42610
121286.54014,65783.61572,55502.92442,  18.90000,  97.00000,   2.00000,   2.25000,  30.97953,  30.97953,  24.97953,  16.00000,  16.00000,  21.00000,  13.48977,   8.16930
100034.70017,65741.86079,34292.83938,  18.90000,  97.00000,   2.00000,   2.50000,  30.77671,  30.77671,  24.77671,  16.00000,  16.00000,  21.00000,  13.38835,   7.86506
97282.95254,65876.84187,31406.11067,  18.90000,  97.00000,   2.00000,   2.75000,  31.93781,  31.93781,  25.93781,  16.00000,  16.00000,  21.00000,  13.96890,   9.60671
167709.98272,65892.07915,101817.90358,  18.90000,  97.00000,   2.00000,   3.00000,  29.65005,  29.65005,  23.65005,  16.00000,  16.00000,  21.00000,  12.82502,   6.17507
210824.32152,72357.71037,138466.61115,  18.90000,  97.00000,   2.00000,   3.25000,  28.14977,  28.14977,  22.14977,  16.00000,  16.00000,  21.00000,  12.07488,   3.92465
118905.87075,72342.86143,46563.00932,  18.90000,  97.00000,   2.00000,   3.50000,  28.60061,  28.60061,  22.60061,  16.00000,  16.00000,  21.00000,  12.30030,   4.60091
104121.43288,72479.44527,31641.98761,  18.90000,  97.00000,   2.00000,   3.75000,  31.96824,  31.96824,  25.96824,  16.00000,  16.00000,  21.00000,  13.98412,   9.65236
170338.78277,72514.60922,97824.17355,  18.90000,  97.00000,   2.00000,   4.00000,  29.46390,  29.46390,  23.46390,  16.00000,  16.00000,  21.00000,  12.73195,   5.89585
163663.91745,99823.64425,63840.27320,  19.02500,  97.00000,   2.00000,   4.25000,  30.56284,  30.56284,  24.56284,  16.00000,  16.00000,  21.00000,  13.28142,   7.54425
131874.82169,99842.62198,32032.19971,  19.15000,  97.00000,   2.00000,   4.50000,  31.54376,  31.54376,  25.54376,  16.00000,  16.00000,  21.00000,  13.77188,   9.01564
194418.81319,99984.36652,94434.44667,  19.27500,  97.00000,   2.00000,   4.75000,  29.83673,  29.83673,  23.83673,  16.00000,  16.00000,  21.00000,  12.91836,   6.45509
160827.82181,83050.11513,77777.70667,  19.40000,  97.00000,   2.00000,   5.00000,  30.33431,  30.33431,  24.33431,  16.00000,  16.00000,  21.00000,  13.16716,   7.20147
221703.06839,180617.17117,41085.89722,  19.55000,  96.00000,   2.00000,   5.25000,  29.93161,  29.93161,  23.93161,  16.00000,  16.00000,  21.00000,  12.96580,   6.59741
325522.29728,180711.23642,144811.06086,  19.70000,  95.00000,   2.00000,   5.50000,  28.45551,  28.45551,  22.45551,  16.00000,  16.00000,  21.00000,  12.22775,   4.38326
230433.62984,180708.23822,49725.39162,  19.85000,  94.00000,   2.00000,   5.75000,  31.40242,  31.40242,  25.40242,  16.00000,  16.00000,  21.00000,  13.70121,   8.80362
221453.84386,180711.26074,40742.58311,  20.00000,  93.00000,   2.00000,   6.00000,  30.26129,  30.26129,  24.26129,  16.00000,  16.00000,  21.00000,  13.13065,   7.09194
289218.29490,237576.14923,51642.14567,  20.55000,  90.75000,   2.00000,   6.25000,  31.76384,  31.76384,  25.76384,  16.00000,  16.00000,  21.00000,  13.88192,   9.34577
343757.22508,237557.00567,106200.21941,  21.10000,  88.50000,   2.00000,   6.50000,  30.47588,  30.47588,  24.47588,  16.00000,  16.00000,  21.00000,  13.23794,   7.41382
390738.11508,237565.55327,153172.56181,  21.65000,  86.25000,   2.00000,   6.75000,  29.11052,  29.11052,  23.11052,  16.00000,  16.00000,  21.00000,  12.55526,   5.36578
295129.25397,237572.71716,57556.53681,  22.20000,  84.00000,   2.00000,   7.00000,  31.61952,  31.61952,  25.61952,  16.00000,  16.00000,  21.00000,  13.80976,   9.12928
343609.40153,195297.12160,148312.27992,  22.62500,  83.50000,   2.00000,   7.25000,  29.33124,  29.33124,  23.33124,  16.00000,  16.00000,  21.00000,  12.66562,   5.69686
282774.25298,195303.66601,87470.58696,  23.05000,  83.00000,   2.00000,   7.50000,  24.81440,  26.81440,  24.81440,  21.00000,  19.00000,  21.00000,  13.40720,   7.92160
336299.12692,195311.38353,140987.74339,  23.47500,  82.50000,   2.00000,   7.75000,  23.60575,  25.60575,  23.60575,  21.00000,  19.00000,  21.00000,  12.80287,   6.10862
260319.65933,195317.92783,65001.73150,  23.90000,  82.00000,   2.00000,   8.00000,  25.39259,  27.39259,  25.39259,  21.00000,  19.00000,  21.00000,  13.69630,   8.78889
288156.16204,167241.05305,120915.10899,  24.02500,  82.75000,   2.00000,   8.25000,  24.25449,  26.25449,  24.25449,  21.00000,  19.00000,  21.00000,  13.12725,   7.08174
231045.82515,167239.25735,63806.56781,  24.15000,  83.50000,   2.00000,   8.50000,  25.94927,  27.94927,  25.94927,  21.00000,  19.00000,  21.00000,  13.97464,   9.62391
280144.95467,167241.26267,112903.69201,  24.27500,  84.25000,   2.00000,   8.75000,  25.08391,  27.08391,  25.08391,  21.00000,  19.00000,  21.00000,  13.54195,   8.32586
289194.64053,167242.42342,121952.21711,  24.40000,  85.00000,   2.00000,   9.00000,  24.94528,  26.94528,  24.94528,  21.00000,  19.00000,  21.00000,  13.47264,   8.11792
278532.11447,118593.56986,159938.54461,  24.97500,  83.50000,   2.00000,   9.25000,  23.95446,  25.95446,  23.95446,  21.00000,  19.00000,  21.00000,  12.97723,   6.63169
227318.26808,118603.50796,108714.76012,  25.55000,  82.00000,   2.00000,   9.50000,  25.13966,  27.13966,  25.13966,  21.00000,  19.00000,  21.00000,  13.56983,   8.40949
253828.57128,118614.92248,135213.64880,  26.12500,  80.50000,   2.00000,   9.75000,  24.61556,  26.61556,  24.61556,  21.00000,  19.00000,  21.00000,  13.30778,   7.62334
324905.22092,118622.87221,206282.34871,  26.70000,  79.00000,   2.00000,  10.00000,  23.00873,  25.00873,  23.00873,  21.00000,  19.00000,  21.00000,  12.50437,   5.21310
250810.74487,119667.50857,131143.23629,  27.10000,  77.25000,   2.00000,  10.25000,  24.34552,  26.34552,  24.34552,  21.00000,  19.00000,  21.00000,  13.17276,   7.21828
202636.28064,118352.34968,84283.93096,  27.50000,  75.50000,   2.00000,  10.50000,  25.77699,  27.77699,  25.77699,  21.00000,  19.00000,  21.00000,  13.88849,   9.36548
272553.07030,119996.70142,152556.36888,  27.90000,  73.75000,   2.00000,  10.75000,  24.43989,  26.43989,  24.43989,  21.00000,  19.00000,  21.00000,  13.21994,   7.35983
286377.03441,119210.93635,167166.09806,  28.30000,  72.00000,   2.00000,  11.00000,  24.10206,  26.10206,  24.10206,  21.00000,  19.00000,  21.00000,  13.05103,   6.85310
345542.75157,118585.66099,226957.09058,  28.57500,  70.25000,   2.00000,  11.25000,  22.69872,  24.69872,  22.69872,  21.00000,  19.00000,  21.00000,  12.34936,   4.74808
236296.41654,118561.18748,117735.22906,  28.85000,  68.50000,   2.00000,  11.50000,  24.78543,  26.78543,  24.78543,  21.00000,  19.00000,  21.00000,  13.39271,   7.87814
335729.15502,118611.89460,217117.26041,  29.12500,  66.75000,   2.00000,  11.75000,  22.71284,  24.71284,  22.71284,  21.00000,  19.00000,  21.00000,  12.35642,   4.76926
272785.81864,118572.16021,154213.65843,  29.40000,  65.00000,   2.00000,  12.00000,  23.73728,  25.73728,  23.73728,  21.00000,  19.00000,  21.00000,  12.86864,   6.30592
189978.86032,108886.45405,81092.40627,  29.55000,  64.50000,   2.00000,  12.25000,  25.78247,  27.78247,  25.78247,  21.00000,  19.00000,  21.00000,  13.89124,   9.37371
238235.44779,108912.88340,129322.56440,  29.70000,  64.00000,   2.00000,  12.50000,  24.95994,  26.95994,  24.95994,  21.00000,  19.00000,  21.00000,  13.47997,   8.13991
304125.20969,108908.76979,195216.43990,  29.85000,  63.50000,   2.00000,  12.75000,  23.64359,  25.64359,  23.64359,  21.00000,  19.00000,  21.00000,  12.82179,   6.16538
269443.15949,108881.58873,160561.57076,  30.00000,  63.00000,   2.00000,  13.00000,  24.08107,  26.08107,  24.08107,  21.00000,  19.00000,  21.00000,  13.04053,   6.82160
224814.62378,108904.90240,115909.72138,  30.00000,  62.00000,   2.00000,  13.25000,  25.20540,  27.20540,  25.20540,  21.00000,  19.00000,  21.00000,  13.60270,   8.50810
237963.60669,108915.86088,129047.74582,  30.00000,  61.00000,   2.00000,  13.50000,  25.04395,  27.04395,  25.04395,  21.00000,  19.00000,  21.00000,  13.52197,   8.26592
344778.87811,108914.21468,235864.66343,  30.00000,  60.00000,   2.00000,  13.75000,  22.87923,  24.87923,  22.87923,  21.00000,  19.00000,  21.00000,  12.43961,   5.01884
280919.05748,108876.83431,172042.22318,  30.00000,  59.00000,   2.00000,  14.00000,  23.53076,  25.53076,  23.53076,  21.00000,  19.00000,  21.00000,  12.76538,   5.99614
206133.98864,108880.46422,97253.52443,  29.85000,  59.50000,   2.00000,  14.25000,  25.42348,  27.42348,  25.42348,  21.00000,  19.00000,  21.00000,  13.71174,   8.83523
310678.09800,108903.88704,201774.21095,  29.70000,  60.00000,   2.00000,  14.50000,  23.13547,  25.13547,  23.13547,  21.00000,  19.00000,  21.00000,  12.56774,   5.40321
240752.39051,108871.13244,131881.25808,  29.55000,  60.50000,   2.00000,  14.75000,  24.39397,  26.39397,  24.39397,  21.00000,  19.00000,  21.00000,  13.19699,   7.29096
254245.01031,108893.65774,145351.35257,  29.40000,  61.00000,   2.00000,  15.00000,  24.15046,  26.15046,  24.15046,  21.00000,  19.00000,  21.00000,  13.07523,   6.92569
328506.07900,138155.39310,190350.68590,  28.57500,  64.25000,   2.00000,  15.25000,  23.17087,  25.17087,  23.17087,  21.00000,  19.00000,  21.00000,  12.58544,   5.45631
263972.83932,138131.72695,125841.11237,  27.75000,  67.50000,   2.00000,  15.50000,  24.39516,  26.39516,  24.39516,  21.00000,  19.00000,  21.00000,  13.19758,   7.29274
209405.35597,138150.39670,71254.95927,  26.92500,  70.75000,   2.00000,  15.75000,  25.94246,  27.94246,  25.94246,  21.00000,  19.00000,  21.00000,  13.97123,   9.61369
229096.89424,138171.46537,90925.42887,  26.10000,  74.00000,   2.00000,  16.00000,  25.70144,  27.70144,  25.70144,  21.00000,  19.00000,  21.00000,  13.85072,   9.25216
356198.68408,173129.85502,183068.82906,  26.25000,  73.50000,   2.00000,  16.25000,  23.63573,  25.63573,  23.63573,  21.00000,  19.00000,  21.00000,  12.81786,   6.15359
312905.21473,173085.23238,139819.98235,  26.40000,  73.00000,   2.00000,  16.50000,  24.21599,  26.21599,  24.21599,  21.00000,  19.00000,  21.00000,  13.10800,   7.02399
402066.46064,173107.26049,228959.20015,  26.55000,  72.50000,   2.00000,  16.75000,  22.29352,  24.29352,  22.29352,  21.00000,  19.00000,  21.00000,  12.14676,   4.14028
244805.12076,173058.65283,71746.46793,  26.70000,  72.00000,   2.00000,  17.00000,  25.62043,  27.62043,  25.62043,  21.00000,  19.00000,  21.00000,  13.81021,   9.13064
346935.86064,226918.66615,120017.19448,  26.42500,  72.50000,   2.00000,  17.25000,  24.49832,  26.49832,  24.49832,  21.00000,  19.00000,  21.00000,  13.24916,   7.44749
376970.28479,226891.63053,150078.65426,  26.15000,  73.00000,   2.00000,  17.50000,  23.81600,  25.81600,  23.81600,  21.00000,  19.00000,  21.00000,  12.90800,   6.42401
307732.56151,226870.67281,80861.88870,  25.87500,  73.50000,   2.00000,  17.75000,  25.55329,  27.55329,  25.55329,  21.00000,  19.00000,  21.00000,  13.77664,   9.02993
445709.26084,226903.96704,218805.29380,  25.60000,  74.00000,   2.00000,  18.00000,  22.38215,  24.38215,  22.38215,  21.00000,  19.00000,  21.00000,  12.19107,   4.27322
376737.79639,234685.78395,142052.01244,  25.45000,  72.25000,   2.00000,  18.25000,  23.46689,  25.46689,  23.46689,  21.00000,  19.00000,  21.00000,  12.73345,   5.90034
419948.81091,234711.32772,185237.48319,  25.30000,  70.50000,   2.00000,  18.50000,  22.37835,  24.37835,  22.37835,  21.00000,  19.00000,  21.00000,  12.18918,   4.26753
359847.82121,234678.07430,125169.74691,  25.15000,  68.75000,   2.00000,  18.75000,  23.47779,  25.47779,  23.47779,  21.00000,  19.00000,  21.00000,  12.73889,   5.91668
284962.93377,234702.64786,50260.28591,  25.00000,  67.00000,   2.00000,  19.00000,  25.94309,  27.94309,  25.94309,  21.00000,  19.00000,  21.00000,  13.97154,   9.61463
374594.20418,276798.72809,97795.47609,  24.30000,  72.00000,   2.00000,  19.25000,  24.73409,  26.73409,  24.73409,  21.00000,  19.00000,  21.00000,  13.36704,   7.80113
352613.03696,276760.55896,75852.47800,  23.60000,  77.00000,   2.00000,  19.50000,  25.55252,  27.55252,  25.55252,  21.00000,  19.00000,  21.00000,  13.77626,   9.02878
438999.25351,276757.27162,162241.98189,  22.90000,  82.00000,   2.00000,  19.75000,  23.48215,  25.48215,  23.48215,  21.00000,  19.00000,  21.00000,  12.74107,   5.92322
338287.31032,276697.57412,61589.73620,  22.20000,  87.00000,   2.00000,  20.00000,  25.75716,  27.75716,  25.75716,  21.00000,  19.00000,  21.00000,  13.87858,   9.33574
414084.68451,252933.00704,161151.67747,  22.07500,  87.00000,   2.00000,  20.25000,  23.30402,  25.30402,  23.30402,  21.00000,  19.00000,  21.00000,  12.65201,   5.65603
369698.91865,252884.12770,116814.79094,  21.95000,  87.00000,   2.00000,  20.50000,  24.09024,  26.09024,  24.09024,  21.00000,  19.00000,  21.00000,  13.04512,   6.83537
347737.93221,252901.54947,94836.38275,  21.82500,  87.00000,   2.00000,  20.75000,  24.77782,  26.77782,  24.77782,  21.00000,  19.00000,  21.00000,  13.38891,   7.86673
378076.25749,252910.57015,125165.68734,  21.70000,  87.00000,   2.00000,  21.00000,  23.93467,  25.93467,  23.93467,  21.00000,  19.00000,  21.00000,  12.96733,   6.60200
333540.12678,186422.00825,147118.11853,  21.55000,  87.00000,   2.00000,  21.25000,  23.17189,  25.17189,  23.17189,  21.00000,  19.00000,  21.00000,  12.58594,   5.45783
337235.69594,186401.76081,150833.93513,  21.40000,  87.00000,   2.00000,  21.50000,  22.74556,  24.74556,  22.74556,  21.00000,  19.00000,  21.00000,  12.37278,   4.81833
262523.21837,186388.32894,76134.88943,  21.25000,  87.00000,   2.00000,  21.75000,  24.73677,  26.73677,  24.73677,  21.00000,  19.00000,  21.00000,  13.36838,   7.80515
263816.58957,186420.94051,77395.64906,  21.10000,  87.00000,   2.00000,  22.00000,  24.75479,  26.75479,  24.75479,  21.00000,  19.00000,  21.00000,  13.37740,   7.83219
204452.02416,119093.27085,85358.75330,  20.67500,  89.50000,   2.00000,  22.25000,  24.62009,  26.62009,  24.62009,  21.00000,  19.00000,  21.00000,  13.31005,   7.63014
245842.05076,117754.62223,128087.42853,  20.25000,  92.00000,   2.00000,  22.50000,  23.33478,  25.33478,  23.33478,  21.00000,  19.00000,  21.00000,  12.66739,   5.70217
263917.60278,119046.89326,144870.70952,  19.82500,  94.50000,   2.00000,  22.75000,  22.55571,  24.55571,  22.55571,  21.00000,  19.00000,  21.00000,  12.27786,   4.53357
236453.51112,118055.16274,118398.34837,  19.40000,  97.00000,   2.00000,  23.00000,  22.95288,  24.95288,  22.95288,  21.00000,  19.00000,  21.00000,  12.47644,   5.12932
208986.55405,81026.39612,127960.15792,  19.40000,  97.00000,   2.00000,  23.25000,  22.49665,  24.49665,  22.49665,  21.00000,  19.00000,  21.00000,  12.24832,   4.44497
203706.24565,81017.16601,122689.07964,  19.40000,  97.00000,   2.00000,  23.50000,  22.51506,  24.51506,  22.51506,  21.00000,  19.00000,  21.00000,  12.25753,   4.47259
113212.43369,81015.58753,32196.84616,  19.40000,  97.00000,   2.00000,  23.75000,  25.30884,  27.30884,  25.30884,  21.00000,  19.00000,  21.00000,  13.65442,   8.66326
203879.27324,81162.52791,122716.74533,  19.40000,  97.00000,   2.00000,  24.00000,  22.59910,  24.59910,  22.59910,  21.00000,  19.00000,  21.00000,  12.29955,   4.59866
197471.47844,73601.02315,123870.45529,  19.55000,  96.00000,   3.00000,   0.25000,  28.16165,  28.16165,  22.16165,  16.00000,  16.00000,  21.00000,  12.08082,   3.94247
115747.64963,73658.48012,42089.16951,  19.70000,  95.00000,   3.00000,   0.50000,  28.91917,  28.91917,  22.91917,  16.00000,  16.00000,  21.00000,  12.45959,   5.07876
187314.35387,73806.91999,113507.43389,  19.85000,  94.00000,   3.00000,   0.75000,  28.49994,  28.49994,  22.49994,  16.00000,  16.00000,  21.00000,  12.24997,   4.44991
110540.23690,73620.76657,36919.47033,  20.00000,  93.00000,   3.00000,   1.00000,  31.73035,  31.73035,  25.73035,  16.00000,  16.00000,  21.00000,  13.86517,   9.29552
107179.36569,65754.20798,41425.15771,  20.00000,  91.50000,   3.00000,   1.25000,  29.41283,  29.41283,  23.41283,  16.00000,  16.00000,  21.00000,  12.70642,   5.81925
100124.32409,65885.81443,34238.50966,  20.00000,  90.00000,   3.00000,   1.50000,  30.70361,  30.70361,  24.70361,  16.00000,  16.00000,  21.00000,  13.35181,   7.75542
163058.41809,65907.94500,97150.47309,  20.00000,  88.50000,   3.00000,   1.75000,  29.43861,  29.43861,  23.43861,  16.00000,  16.00000,  21.00000,  12.71931,   5.85792
182336.66290,65740.82542,116595.83748,  20.00000,  87.00000,   3.00000,   2.00000,  28.48100,  28.48100,  22.48100,  16.00000,  16.00000,  21.00000,  12.24050,   4.42149
99366.23248,65734.28274,33631.94974,  20.00000,  87.00000,   3.00000,   2.25000,  30.50545,  30.50545,  24.50545,  16.00000,  16.00000,  21.00000,  13.25272,   7.45817
166502.49415,65869.11602,100633.37813,  20.00000,  87.00000,   3.00000,   2.50000,  28.93305,  28.93305,  22.93305,  16.00000,  16.00000,  21.00000,  12.46652,   5.09957
106095.89118,65689.01483,40406.87635,  20.00000,  87.00000,   3.00000,   2.75000,  31.32765,  31.32765,  25.32765,  16.00000,  16.00000,  21.00000,  13.66383,   8.69148
103234.47827,65739.06255,37495.41572,  20.00000,  87.00000,   3.00000,   3.00000,  29.92110,  29.92110,  23.92110,  16.00000,  16.00000,  21.00000,  12.96055,   6.58165
168382.84448,73274.77026,95108.07422,  20.00000,  87.00000,   3.00000,   3.25000,  29.49018,  29.49018,  23.49018,  16.00000,  16.00000,  21.00000,  12.74509,   5.93527
175086.53156,73106.65588,101979.87568,  20.00000,  87.00000,   3.00000,   3.50000,  29.14435,  29.14435,  23.14435,  16.00000,  16.00000,  21.00000,  12.57217,   5.41652
106482.70978,73137.19497,33345.51481,  20.00000,  87.00000,   3.00000,   3.75000,  30.77442,  30.77442,  24.77442,  16.00000,  16.00000,  21.00000,  13.38721,   7.86162
106715.89265,73264.38676,33451.50589,  20.00000,  87.00000,   3.00000,   4.00000,  30.94525,  30.94525,  24.94525,  16.00000,  16.00000,  21.00000,  13.47263,   8.11788
226450.40385,100805.06394,125645.33991,  20.00000,  87.00000,   3.00000,   4.25000,  28.33599,  28.33599,  22.33599,  16.00000,  16.00000,  21.00000,  12.16799,   4.20398
184792.32710,100628.83678,84163.49032,  20.00000,  87.00000,   3.00000,   4.50000,  29.53986,  29.53986,  23.53986,  16.00000,  16.00000,  21.00000,  12.76993,   6.00979
131850.30978,100651.75272,31198.55706,  20.00000,  87.00000,   3.00000,   4.75000,  31.62730,  31.62730,  25.62730,  16.00000,  16.00000,  21.00000,  13.81365,   9.14095
175998.56304,84030.36963,91968.19341,  20.00000,  87.00000,   3.00000,   5.00000,  29.48921,  29.48921,  23.48921,  16.00000,  16.00000,  21.00000,  12.74461,   5.93382
227824.18534,181488.65077,46335.53457,  20.27500,  86.25000,   3.00000,   5.25000,  31.23189,  31.23189,  25.23189,  16.00000,  16.00000,  21.00000,  13.61594,   8.54783
234021.48962,181590.78008,52430.70954,  20.55000,  85.50000,   3.00000,   5.50000,  28.89214,  28.89214,  22.89214,  16.00000,  16.00000,  21.00000,  12.44607,   5.03821
321545.10523,181645.51673,139899.58850,  20.82500,  84.75000,   3.00000,   5.75000,  28.54200,  28.54200,  22.54200,  16.00000,  16.00000,  21.00000,  12.27100,   4.51300
249567.72292,181656.12146,67911.60146,  21.10000,  84.00000,   3.00000,   6.00000,  30.66567,  30.66567,  24.66567,  16.00000,  16.00000,  21.00000,  13.33284,   7.69851
289743.14621,238785.43311,50957.71310,  21.37500,  83.50000,   3.00000,   6.25000,  31.45834,  31.45834,  25.45834,  16.00000,  16.00000,  21.00000,  13.72917,   8.88752
382274.95722,238796.02791,143478.92931,  21.65000,  83.00000,   3.00000,   6.50000,  28.93813,  28.93813,  22.93813,  16.00000,  16.00000,  21.00000,  12.46907,   5.10720
316018.66422,238806.61574,77212.04848,  21.92500,  82.50000,   3.00000,   6.75000,  30.72555,  30.72555,  24.72555,  16.00000,  16.00000,  21.00000,  13.36277,   7.78832
315074.61345,238817.19522,76257.41823,  22.20000,  82.00000,   3.00000,   7.00000,  30.99048,  30.99048,  24.99048,  16.00000,  16.00000,  21.00000,  13.49524,   8.18572
274881.59701,196551.26784,78330.32917,  22.47500,  80.00000,   3.00000,   7.25000,  31.19970,  31.19970,  25.19970,  16.00000,  16.00000,  21.00000,  13.59985,   8.49955
262233.10631,196561.82641,65671.27990,  22.75000,  78.00000,   3.00000,   7.50000,  25.72396,  27.72396,  25.72396,  21.00000,  19.00000,  21.00000,  13.86198,   9.28594
343662.71585,196572.37237,147090.34348,  23.02500,  76.00000,   3.00000,   7.75000,  23.79236,  25.79236,  23.79236,  21.00000,  19.00000,  21.00000,  12.89618,   6.38854
307949.76682,195418.90803,112530.85879,  23.30000,  74.00000,   3.00000,   8.00000,  24.38475,  26.38475,  24.38475,  21.00000,  19.00000,  21.00000,  13.19238,   7.27713
322506.49993,167232.79928,155273.70065,  23.57500,  72.75000,   3.00000,   8.25000,  22.99954,  24.99954,  22.99954,  21.00000,  19.00000,  21.00000,  12.49977,   5.19931
275667.03752,167223.65649,108443.38103,  23.85000,  71.50000,   3.00000,   8.50000,  24.05127,  26.05127,  24.05127,  21.00000,  19.00000,  21.00000,  13.02563,   6.77690
266237.99978,167210.03502,99027.96477,  24.12500,  70.25000,   3.00000,   8.75000,  24.46086,  26.46086,  24.46086,  21.00000,  19.00000,  21.00000,  13.23043,   7.39128
226125.39167,167219.45519,58905.93648,  24.40000,  69.00000,   3.00000,   9.00000,  25.75437,  27.75437,  25.75437,  21.00000,  19.00000,  21.00000,  13.87718,   9.33155
209750.75943,118549.13014,91201.62930,  24.55000,  68.50000,   3.00000,   9.25000,  25.14523,  27.14523,  25.14523,  21.00000,  19.00000,  21.00000,  13.57262,   8.41785
258852.78393,118571.16966,140281.61427,  24.70000,  68.00000,   3.00000,   9.50000,  23.82451,  25.82451,  23.82451,  21.00000,  19.00000,  21.00000,  12.91225,   6.43676
232458.27812,118545.11499,113913.16313,  24.85000,  67.50000,   3.00000,   9.75000,  24.35742,  26.35742,  24.35742,  21.00000,  19.00000,  21.00000,  13.17871,   7.23613
306513.72330,118558.56169,187955.16161,  25.00000,  67.00000,   3.00000,  10.00000,  22.39615,  24.39615,  22.39615,  21.00000,  19.00000,  21.00000,  12.19807,   4.29422
177344.85527,119642.53566,57702.31962,  25.27500,  64.75000,   3.00000,  10.25000,  25.77484,  27.77484,  25.77484,  21.00000,  19.00000,  21.00000,  13.88742,   9.36226
231313.10583,118376.93741,112936.16842,  25.55000,  62.50000,   3.00000,  10.50000,  24.22596,  26.22596,  24.22596,  21.00000,  19.00000,  21.00000,  13.11298,   7.03894
245206.55918,119890.18413,125316.37505,  25.82500,  60.25000,   3.00000,  10.75000,  23.84875,  25.84875,  23.84875,  21.00000,  19.00000,  21.00000,  12.92437,   6.47312
186579.81283,119138.43087,67441.38196,  26.10000,  58.00000,   3.00000,  11.00000,  25.46376,  27.46376,  25.46376,  21.00000,  19.00000,  21.00000,  13.73188,   8.89564
249920.31466,118578.16814,131342.14652,  26.25000,  57.00000,   3.00000,  11.25000,  23.83621,  25.83621,  23.83621,  21.00000,  19.00000,  21.00000,  12.91811,   6.45432
295569.27768,118546.39114,177022.88654,  26.40000,  56.00000,   3.00000,  11.50000,  22.57053,  24.57053,  22.57053,  21.00000,  19.00000,  21.00000,  12.28526,   4.55579
190411.51828,118523.40723,71888.11106,  26.55000,  55.00000,   3.00000,  11.75000,  25.20793,  27.20793,  25.20793,  21.00000,  19.00000,  21.00000,  13.60397,   8.51190
188357.52332,118583.66051,69773.86281,  26.70000,  54.00000,   3.00000,  12.00000,  25.37756,  27.37756,  25.37756,  21.00000,  19.00000,  21.00000,  13.68878,   8.76635
173102.64167,108880.59946,64222.04221,  26.82500,  53.25000,   3.00000,  12.25000,  25.75449,  27.75449,  25.75449,  21.00000,  19.00000,  21.00000,  13.87724,   9.33173
271351.89616,108868.13055,162483.76561,  26.95000,  52.50000,   3.00000,  12.50000,  23.35570,  25.35570,  23.35570,  21.00000,  19.00000,  21.00000,  12.67785,   5.73356
168863.30623,108828.53594,60034.77029,  27.07500,  51.75000,   3.00000,  12.75000,  25.92559,  27.92559,  25.92559,  21.00000,  19.00000,  21.00000,  13.96279,   9.58838
215702.69173,108871.61392,106831.07781,  27.20000,  51.00000,   3.00000,  13.00000,  24.83559,  26.83559,  24.83559,  21.00000,  19.00000,  21.00000,  13.41779,   7.95338
329634.72491,108877.46790,220757.25701,  27.35000,  49.75000,   3.00000,  13.25000,  22.10470,  24.10470,  22.10470,  21.00000,  19.00000,  21.00000,  12.05235,   3.85706
253423.61000,108822.52525,144601.08475,  27.50000,  48.50000,   3.00000,  13.50000,  22.94144,  24.94144,  22.94144,  21.00000,  19.00000,  21.00000,  12.47072,   5.11216
184421.82249,108846.57908,75575.24342,  27.65000,  47.25000,   3.00000,  13.75000,  25.02526,  27.02526,  25.02526,  21.00000,  19.00000,  21.00000,  13.51263,   8.23790
245435.88986,108872.47992,136563.40993,  27.80000,  46.00000,   3.00000,  14.00000,  23.27154,  25.27154,  23.27154,  21.00000,  19.00000,  21.00000,  12.63577,   5.60730
170119.60698,108838.39536,61281.21161,  27.80000,  45.50000,   3.00000,  14.25000,  25.44858,  27.44858,  25.44858,  21.00000,  19.00000,  21.00000,  13.72429,   8.87287
243938.83081,108872.28539,135066.54542,  27.80000,  45.00000,   3.00000,  14.50000,  23.48075,  25.48075,  23.48075,  21.00000,  19.00000,  21.00000,  12.74038,   5.92113
274403.28808,108848.21059,165555.07748,  27.80000,  44.50000,   3.00000,  14.75000,  22.57194,  24.57194,  22.57194,  21.00000,  19.00000,  21.00000,  12.28597,   4.55791
270598.12655,108830.77332,161767.35324,  27.80000,  44.00000,   3.00000,  15.00000,  22.40081,  24.40081,  22.40081,  21.00000,  19.00000,  21.00000,  12.20040,   4.30121
216404.36739,138105.52271,78298.84468,  27.65000,  44.00000,   3.00000,  15.25000,  24.60653,  26.60653,  24.60653,  21.00000,  19.00000,  21.00000,  13.30326,   7.60979
240795.41912,138156.82685,102638.59227,  27.50000,  44.00000,   3.00000,  15.50000,  24.05476,  26.05476,  24.05476,  21.00000,  19.00000,  21.00000,  13.02738,   6.78214
267793.66535,138148.14155,129645.52380,  27.35000,  44.00000,   3.00000,  15.75000,  23.28193,  25.28193,  23.28193,  21.00000,  19.00000,  21.00000,  12.64097,   5.62290
