TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
268053.99706,138127.56648,129926.43059,  27.20000,  44.00000,   3.00000,  16.00000,  23.18351,  25.18351,  23.18351,  21.00000,  19.00000,  21.00000,  12.59176,   5.47527
268167.88808,173086.71899,95081.16909,  27.07500,  44.00000,   3.00000,  16.25000,  24.15646,  26.15646,  24.15646,  21.00000,  19.00000,  21.00000,  13.07823,   6.93470
257401.55632,173106.03132,84295.52500,  26.95000,  44.00000,   3.00000,  16.50000,  24.54291,  26.54291,  24.54291,  21.00000,  19.00000,  21.00000,  13.27146,   7.51437
249049.77044,173113.71950,75936.05094,  26.82500,  44.00000,   3.00000,  16.75000,  24.87894,  26.87894,  24.87894,  21.00000,  19.00000,  21.00000,  13.43947,   8.01841
227372.56301,173116.52271,54256.04030,  26.70000,  44.00000,   3.00000,  17.00000,  25.69518,  27.69518,  25.69518,  21.00000,  19.00000,  21.00000,  13.84759,   9.24277
341625.07719,226917.08187,114707.99532,  26.42500,  45.25000,   3.00000,  17.25000,  24.22150,  26.22150,  24.22150,  21.00000,  19.00000,  21.00000,  13.11075,   7.03225
299359.01553,226883.04554,72475.96999,  26.15000,  46.50000,   3.00000,  17.50000,  25.33717,  27.33717,  25.33717,  21.00000,  19.00000,  21.00000,  13.66859,   8.70576
338762.78528,226904.60948,111858.17580,  25.87500,  47.75000,   3.00000,  17.75000,  24.40500,  26.40500,  24.40500,  21.00000,  19.00000,  21.00000,  13.20250,   7.30751
419081.58984,226879.46252,192202.12732,  25.60000,  49.00000,   3.00000,  18.00000,  22.31766,  24.31766,  22.31766,  21.00000,  19.00000,  21.00000,  12.15883,   4.17649
337627.80978,234101.01844,103526.79133,  25.17500,  49.75000,   3.00000,  18.25000,  23.95466,  25.95466,  23.95466,  21.00000,  19.00000,  21.00000,  12.97733,   6.63199
391175.39624,234138.73850,157036.65773,  24.75000,  50.50000,   3.00000,  18.50000,  22.34343,  24.34343,  22.34343,  21.00000,  19.00000,  21.00000,  12.17172,   4.21515
284537.94041,234090.91669,50447.02372,  24.32500,  51.25000,   3.00000,  18.75000,  25.63226,  27.63226,  25.63226,  21.00000,  19.00000,  21.00000,  13.81613,   9.14840
396249.47563,234156.62070,162092.85493,  23.90000,  52.00000,   3.00000,  19.00000,  22.02785,  24.02785,  22.02785,  21.00000,  19.00000,  21.00000,  12.01393,   3.74178
322940.44711,276176.65067,46763.79644,  23.62500,  52.00000,   3.00000,  19.25000,  25.61427,  27.61427,  25.61427,  21.00000,  19.00000,  21.00000,  13.80713,   9.12140
341496.63992,276250.47653,65246.16340,  23.35000,  52.00000,   3.00000,  19.50000,  24.74741,  26.74741,  24.74741,  21.00000,  19.00000,  21.00000,  13.37371,   7.82112
401226.62440,276230.47694,124996.14745,  23.07500,  52.00000,   3.00000,  19.75000,  22.85850,  24.85850,  22.85850,  21.00000,  19.00000,  21.00000,  12.42925,   4.98775
372069.15387,276180.83398,95888.31989,  22.80000,  52.00000,   3.00000,  20.00000,  23.59040,  25.59040,  23.59040,  21.00000,  19.00000,  21.00000,  12.79520,   6.08560
332184.51166,252507.28766,79677.22400,  22.52500,  53.25000,   3.00000,  20.25000,  24.13637,  26.13637,  24.13637,  21.00000,  19.00000,  21.00000,  13.06818,   6.90455
317104.11765,252516.20527,64587.91238,  22.25000,  54.50000,   3.00000,  20.50000,  24.80747,  26.80747,  24.80747,  21.00000,  19.00000,  21.00000,  13.40374,   7.91121
306013.06529,252523.62409,53489.44120,  21.97500,  55.75000,   3.00000,  20.75000,  25.46731,  27.46731,  25.46731,  21.00000,  19.00000,  21.00000,  13.73365,   8.90096
320823.84449,252523.08765,68300.75684,  21.70000,  57.00000,   3.00000,  21.00000,  24.81996,  26.81996,  24.81996,  21.00000,  19.00000,  21.00000,  13.40998,   7.92995
246700.51027,186435.01714,60265.49313,  21.55000,  59.25000,   3.00000,  21.25000,  25.33349,  27.33349,  25.33349,  21.00000,  19.00000,  21.00000,  13.66675,   8.70024
265165.56301,186438.48179,78727.08122,  21.40000,  61.50000,   3.00000,  21.50000,  24.73158,  26.73158,  24.73158,  21.00000,  19.00000,  21.00000,  13.36579,   7.79738
245323.81919,186429.08692,58894.73227,  21.25000,  63.75000,   3.00000,  21.75000,  25.56064,  27.56064,  25.56064,  21.00000,  19.00000,  21.00000,  13.78032,   9.04096
334341.10755,186433.79537,147907.31218,  21.10000,  66.00000,   3.00000,  22.00000,  22.67165,  24.67165,  22.67165,  21.00000,  19.00000,  21.00000,  12.33582,   4.70747
267825.61583,119056.24022,148769.37562,  20.40000,  71.25000,   3.00000,  22.25000,  22.11363,  24.11363,  22.11363,  21.00000,  19.00000,  21.00000,  12.05681,   3.87044
172981.13000,117710.55979,55270.57021,  19.70000,  76.50000,   3.00000,  22.50000,  25.12691,  27.12691,  25.12691,  21.00000,  19.00000,  21.00000,  13.56346,   8.39037
218967.44000,119030.54394,99936.89605,  19.00000,  81.75000,   3.00000,  22.75000,  23.17569,  25.17569,  23.17569,  21.00000,  19.00000,  21.00000,  12.58784,   5.46353
159785.32215,118037.55852,41747.76363,  18.30000,  87.00000,   3.00000,  23.00000,  25.84395,  27.84395,  25.84395,  21.00000,  19.00000,  21.00000,  13.92197,   9.46592
171447.86773,81042.52267,90405.34506,  18.17500,  87.00000,   3.00000,  23.25000,  23.53482,  25.53482,  23.53482,  21.00000,  19.00000,  21.00000,  12.76741,   6.00223
174018.19793,81031.25137,92986.94656,  18.05000,  87.00000,   3.00000,  23.50000,  23.32254,  25.32254,  23.32254,  21.00000,  19.00000,  21.00000,  12.66127,   5.68381
112362.71022,81014.93382,31347.77640,  17.92500,  87.00000,   3.00000,  23.75000,  25.85119,  27.85119,  25.85119,  21.00000,  19.00000,  21.00000,  13.92560,   9.47679
120811.26611,81153.09302,39658.17309,  17.80000,  87.00000,   3.00000,  24.00000,  25.98666,  27.98666,  25.98666,  21.00000,  19.00000,  21.00000,  13.99333,   9.67999
120292.59736,73620.13418,46672.46318,  17.80000,  87.75000,   4.00000,   0.25000,  31.43014,  31.43014,  25.43014,  16.00000,  16.00000,  21.00000,  13.71507,   8.84521
123081.80146,73656.11902,49425.68244,  17.80000,  88.50000,   4.00000,   0.50000,  28.55038,  28.55038,  22.55038,  16.00000,  16.00000,  21.00000,  12.27519,   4.52557
106610.29660,73790.78002,32819.51658,  17.80000,  89.25000,   4.00000,   0.75000,  30.89585,  30.89585,  24.89585,  16.00000,  16.00000,  21.00000,  13.44793,   8.04378
162460.85288,73793.98539,88666.86749,  17.80000,  90.00000,   4.00000,   1.00000,  29.87323,  29.87323,  23.87323,  16.00000,  16.00000,  21.00000,  12.93662,   6.50985
147336.01154,65740.72154,81595.29001,  17.80000,  89.25000,   4.00000,   1.25000,  29.91111,  29.91111,  23.91111,  16.00000,  16.00000,  21.00000,  12.95556,   6.56667
104096.86505,65720.68892,38376.17612,  17.80000,  88.50000,   4.00000,   1.50000,  29.72953,  29.72953,  23.72953,  16.00000,  16.00000,  21.00000,  12.86476,   6.29429
99555.91722,65856.58801,33699.32921,  17.80000,  87.75000,   4.00000,   1.75000,  30.66787,  30.66787,  24.66787,  16.00000,  16.00000,  21.00000,  13.33393,   7.70180
111344.58211,65875.60206,45468.98005,  17.80000,  87.00000,   4.00000,   2.00000,  30.34633,  30.34633,  24.34633,  16.00000,  16.00000,  21.00000,  13.17317,   7.21950
136243.67210,65787.24395,70456.42816,  17.25000,  89.50000,   4.00000,   2.25000,  30.34261,  30.34261,  24.34261,  16.00000,  16.00000,  21.00000,  13.17130,   7.21391
118439.97916,65706.45057,52733.52859,  16.70000,  92.00000,   4.00000,   2.50000,  28.06431,  28.06431,  22.06431,  16.00000,  16.00000,  21.00000,  12.03216,   3.79647
96835.18899,65831.89720,31003.29179,  16.15000,  94.50000,   4.00000,   2.75000,  31.76904,  31.76904,  25.76904,  16.00000,  16.00000,  21.00000,  13.88452,   9.35356
107150.48205,65844.04892,41306.43313,  15.60000,  97.00000,   4.00000,   3.00000,  30.41383,  30.41383,  24.41383,  16.00000,  16.00000,  21.00000,  13.20691,   7.32074
170031.15031,72355.45232,97675.69798,  15.72500,  96.00000,   4.00000,   3.25000,  28.83472,  28.83472,  22.83472,  16.00000,  16.00000,  21.00000,  12.41736,   4.95208
108475.25061,72273.77338,36201.47723,  15.85000,  95.00000,   4.00000,   3.50000,  29.62326,  29.62326,  23.62326,  16.00000,  16.00000,  21.00000,  12.81163,   6.13489
104498.34472,72414.82567,32083.51905,  15.97500,  94.00000,   4.00000,   3.75000,  30.76175,  30.76175,  24.76175,  16.00000,  16.00000,  21.00000,  13.38087,   7.84262
176223.43247,72447.81974,103775.61273,  16.10000,  93.00000,   4.00000,   4.00000,  28.39279,  28.39279,  22.39279,  16.00000,  16.00000,  21.00000,  12.19639,   4.28918
142104.18287,99738.75576,42365.42711,  15.97500,  93.00000,   4.00000,   4.25000,  31.62749,  31.62749,  25.62749,  16.00000,  16.00000,  21.00000,  13.81375,   9.14124
132902.89307,99763.92684,33138.96623,  15.85000,  93.00000,   4.00000,   4.50000,  30.72389,  30.72389,  24.72389,  16.00000,  16.00000,  21.00000,  13.36195,   7.78584
195064.84074,99894.46880,95170.37195,  15.72500,  93.00000,   4.00000,   4.75000,  28.45215,  28.45215,  22.45215,  16.00000,  16.00000,  21.00000,  12.22608,   4.37823
151754.65569,82943.45409,68811.20161,  15.60000,  93.00000,   4.00000,   5.00000,  29.37027,  29.37027,  23.37027,  16.00000,  16.00000,  21.00000,  12.68514,   5.75541
219664.57929,180522.43666,39142.14263,  15.87500,  93.00000,   4.00000,   5.25000,  29.26193,  29.26193,  23.26193,  16.00000,  16.00000,  21.00000,  12.63097,   5.59290
245115.96838,180632.98692,64482.98146,  16.15000,  93.00000,   4.00000,   5.50000,  30.10421,  30.10421,  24.10421,  16.00000,  16.00000,  21.00000,  13.05210,   6.85631
226638.63415,180634.13684,46004.49730,  16.42500,  93.00000,   4.00000,   5.75000,  31.43502,  31.43502,  25.43502,  16.00000,  16.00000,  21.00000,  13.71751,   8.85254
238184.57299,180639.31526,57545.25773,  16.70000,  93.00000,   4.00000,   6.00000,  28.19630,  28.19630,  22.19630,  16.00000,  16.00000,  21.00000,  12.09815,   3.99445
357011.58611,237523.81870,119487.76741,  17.52500,  90.75000,   4.00000,   6.25000,  28.46950,  28.46950,  22.46950,  16.00000,  16.00000,  21.00000,  12.23475,   4.40424
312795.42762,237509.08796,75286.33966,  18.35000,  88.50000,   4.00000,   6.50000,  30.25025,  30.25025,  24.25025,  16.00000,  16.00000,  21.00000,  13.12512,   7.07537
356499.85688,237523.37973,118976.47715,  19.17500,  86.25000,   4.00000,   6.75000,  28.66017,  28.66017,  22.66017,  16.00000,  16.00000,  21.00000,  12.33009,   4.69026
303750.38135,237535.05214,66215.32921,  20.00000,  84.00000,   4.00000,   7.00000,  30.69943,  30.69943,  24.69943,  16.00000,  16.00000,  21.00000,  13.34971,   7.74914
270978.63954,195263.98018,75714.65935,  20.70000,  81.50000,   4.00000,   7.25000,  30.52944,  30.52944,  24.52944,  16.00000,  16.00000,  21.00000,  13.26472,   7.49416
331790.90558,195276.22235,136514.68323,  21.40000,  79.00000,   4.00000,   7.50000,  22.82064,  24.82064,  22.82064,  21.00000,  19.00000,  21.00000,  12.41032,   4.93096
244659.57076,195286.19801,49373.37275,  22.10000,  76.50000,   4.00000,   7.75000,  25.60277,  27.60277,  25.60277,  21.00000,  19.00000,  21.00000,  13.80138,   9.10415
370858.24586,195300.65020,175557.59566,  22.80000,  74.00000,   4.00000,   8.00000,  22.19287,  24.19287,  22.19287,  21.00000,  19.00000,  21.00000,  12.09644,   3.98931
211120.52889,167215.96221,43904.56668,  23.07500,  71.50000,   4.00000,   8.25000,  25.99410,  27.99410,  25.99410,  21.00000,  19.00000,  21.00000,  13.99705,   9.69116
248481.00501,167212.27799,81268.72702,  23.35000,  69.00000,   4.00000,   8.50000,  24.81842,  26.81842,  24.81842,  21.00000,  19.00000,  21.00000,  13.40921,   7.92762
219637.78713,167199.36888,52438.41825,  23.62500,  66.50000,   4.00000,   8.75000,  25.80618,  27.80618,  25.80618,  21.00000,  19.00000,  21.00000,  13.90309,   9.40927
283998.85478,167205.64334,116793.21144,  23.90000,  64.00000,   4.00000,   9.00000,  24.22904,  26.22904,  24.22904,  21.00000,  19.00000,  21.00000,  13.11452,   7.04356
278785.15206,118528.90930,160256.24276,  24.32500,  62.50000,   4.00000,   9.25000,  22.84061,  24.84061,  22.84061,  21.00000,  19.00000,  21.00000,  12.42031,   4.96092
281590.31001,118521.66095,163068.64906,  24.75000,  61.00000,   4.00000,   9.50000,  22.34592,  24.34592,  22.34592,  21.00000,  19.00000,  21.00000,  12.17296,   4.21888
220484.96194,118520.35320,101964.60875,  25.17500,  59.50000,   4.00000,   9.75000,  23.86698,  25.86698,  23.86698,  21.00000,  19.00000,  21.00000,  12.93349,   6.50047
257081.27697,118555.52164,138525.75533,  25.60000,  58.00000,   4.00000,  10.00000,  22.78369,  24.78369,  22.78369,  21.00000,  19.00000,  21.00000,  12.39185,   4.87554
226030.28049,119650.66518,106379.61531,  26.15000,  55.75000,   4.00000,  10.25000,  23.74936,  25.74936,  23.74936,  21.00000,  19.00000,  21.00000,  12.87468,   6.32404
252309.39328,118336.08621,133973.30706,  26.70000,  53.50000,   4.00000,  10.50000,  22.99649,  24.99649,  22.99649,  21.00000,  19.00000,  21.00000,  12.49825,   5.19474
164454.87440,119915.17401,44539.70039,  27.25000,  51.25000,   4.00000,  10.75000,  25.96308,  27.96308,  25.96308,  21.00000,  19.00000,  21.00000,  13.98154,   9.64462
232700.32962,119205.49351,113494.83610,  27.80000,  49.00000,   4.00000,  11.00000,  24.09286,  26.09286,  24.09286,  21.00000,  19.00000,  21.00000,  13.04643,   6.83929
201789.22899,118578.55330,83210.67569,  28.20000,  48.00000,   4.00000,  11.25000,  24.99868,  26.99868,  24.99868,  21.00000,  19.00000,  21.00000,  13.49934,   8.19802
220972.97110,118604.34381,102368.62728,  28.60000,  47.00000,   4.00000,  11.50000,  24.76833,  26.76833,  24.76833,  21.00000,  19.00000,  21.00000,  13.38416,   7.85249
340440.66220,118605.32818,221835.33402,  29.00000,  46.00000,   4.00000,  11.75000,  22.13220,  24.13220,  22.13220,  21.00000,  19.00000,  21.00000,  12.06610,   3.89831
197165.19822,118552.83110,78612.36711,  29.40000,  45.00000,   4.00000,  12.00000,  25.16478,  27.16478,  25.16478,  21.00000,  19.00000,  21.00000,  13.58239,   8.44717
235106.38245,108914.58346,126191.79899,  29.27500,  44.75000,   4.00000,  12.25000,  23.91809,  25.91809,  23.91809,  21.00000,  19.00000,  21.00000,  12.95905,   6.57714
191158.07246,108876.16902,82281.90344,  29.15000,  44.50000,   4.00000,  12.50000,  25.09782,  27.09782,  25.09782,  21.00000,  19.00000,  21.00000,  13.54891,   8.34672
246830.92518,108890.25814,137940.66704,  29.02500,  44.25000,   4.00000,  12.75000,  23.73121,  25.73121,  23.73121,  21.00000,  19.00000,  21.00000,  12.86560,   6.29681
320037.57755,108864.14214,211173.43541,  28.90000,  44.00000,   4.00000,  13.00000,  22.00735,  24.00735,  22.00735,  21.00000,  19.00000,  21.00000,  12.00367,   3.71102
171661.05102,108840.48182,62820.56920,  28.75000,  43.25000,   4.00000,  13.25000,  25.47254,  27.47254,  25.47254,  21.00000,  19.00000,  21.00000,  13.73627,   8.90881
292284.69308,108894.00165,183390.69143,  28.60000,  42.50000,   4.00000,  13.50000,  22.18129,  24.18129,  22.18129,  21.00000,  19.00000,  21.00000,  12.09065,   3.97194
166423.95529,108840.44822,57583.50707,  28.45000,  41.75000,   4.00000,  13.75000,  25.50449,  27.50449,  25.50449,  21.00000,  19.00000,  21.00000,  13.75224,   8.95673
175026.27074,108886.53004,66139.74070,  28.30000,  41.00000,   4.00000,  14.00000,  25.25505,  27.25505,  25.25505,  21.00000,  19.00000,  21.00000,  13.62752,   8.58257
247050.04155,108873.53326,138176.50829,  28.45000,  39.75000,   4.00000,  14.25000,  23.41399,  25.41399,  23.41399,  21.00000,  19.00000,  21.00000,  12.70699,   5.82098
170442.23658,108854.39990,61587.83668,  28.60000,  38.50000,   4.00000,  14.50000,  25.48732,  27.48732,  25.48732,  21.00000,  19.00000,  21.00000,  13.74366,   8.93099
169394.38864,108889.18866,60505.19997,  28.75000,  37.25000,   4.00000,  14.75000,  25.67472,  27.67472,  25.67472,  21.00000,  19.00000,  21.00000,  13.83736,   9.21208
262276.08083,108890.74499,153385.33584,  28.90000,  36.00000,   4.00000,  15.00000,  23.36309,  25.36309,  23.36309,  21.00000,  19.00000,  21.00000,  12.68155,   5.74464
194181.98709,138139.74044,56042.24665,  28.90000,  37.75000,   4.00000,  15.25000,  25.89040,  27.89040,  25.89040,  21.00000,  19.00000,  21.00000,  13.94520,   9.53561
360813.91154,138209.22483,222604.68671,  28.90000,  39.50000,   4.00000,  15.50000,  22.05928,  24.05928,  22.05928,  21.00000,  19.00000,  21.00000,  12.02964,   3.78892
253731.73457,138127.53489,115604.19968,  28.90000,  41.25000,   4.00000,  15.75000,  23.84268,  25.84268,  23.84268,  21.00000,  19.00000,  21.00000,  12.92134,   6.46401
238453.60176,138169.56844,100284.03332,  28.90000,  43.00000,   4.00000,  16.00000,  24.50466,  26.50466,  24.50466,  21.00000,  19.00000,  21.00000,  13.25233,   7.45699
322637.26950,173145.77417,149491.49533,  28.90000,  42.25000,   4.00000,  16.25000,  23.17306,  25.17306,  23.17306,  21.00000,  19.00000,  21.00000,  12.58653,   5.45959
356658.33143,173114.73512,183543.59631,  28.90000,  41.50000,   4.00000,  16.50000,  22.21035,  24.21035,  22.21035,  21.00000,  19.00000,  21.00000,  12.10518,   4.01553
259181.77442,173092.01537,86089.75906,  28.90000,  40.75000,   4.00000,  16.75000,  24.47089,  26.47089,  24.47089,  21.00000,  19.00000,  21.00000,  13.23545,   7.40634
303881.03026,173141.19150,130739.83876,  28.90000,  40.00000,   4.00000,  17.00000,  23.22837,  25.22837,  23.22837,  21.00000,  19.00000,  21.00000,  12.61418,   5.54255
344482.45543,226905.58369,117576.87174,  28.75000,  40.25000,   4.00000,  17.25000,  23.59171,  25.59171,  23.59171,  21.00000,  19.00000,  21.00000,  12.79586,   6.08757
370763.50488,226910.65360,143852.85128,  28.60000,  40.50000,   4.00000,  17.50000,  22.89897,  24.89897,  22.89897,  21.00000,  19.00000,  21.00000,  12.44948,   5.04845
341358.43256,226892.04290,114466.38966,  28.45000,  40.75000,   4.00000,  17.75000,  23.63266,  25.63266,  23.63266,  21.00000,  19.00000,  21.00000,  12.81633,   6.14899
315260.98973,226906.41190,88354.57783,  28.30000,  41.00000,   4.00000,  18.00000,  24.49528,  26.49528,  24.49528,  21.00000,  19.00000,  21.00000,  13.24764,   7.44292
395353.87877,234796.28705,160557.59172,  27.90000,  41.25000,   4.00000,  18.25000,  22.59740,  24.59740,  22.59740,  21.00000,  19.00000,  21.00000,  12.29870,   4.59610
300041.49551,234741.06395,65300.43156,  27.50000,  41.50000,   4.00000,  18.50000,  25.09706,  27.09706,  25.09706,  21.00000,  19.00000,  21.00000,  13.54853,   8.34559
377838.27576,234789.18488,143049.09087,  27.10000,  41.75000,   4.00000,  18.75000,  22.81217,  24.81217,  22.81217,  21.00000,  19.00000,  21.00000,  12.40608,   4.91825
404084.93656,234732.36142,169352.57513,  26.70000,  42.00000,   4.00000,  19.00000,  22.01248,  24.01248,  22.01248,  21.00000,  19.00000,  21.00000,  12.00624,   3.71871
342546.74959,276766.46747,65780.28213,  26.42500,  45.00000,   4.00000,  19.25000,  24.87476,  26.87476,  24.87476,  21.00000,  19.00000,  21.00000,  13.43738,   8.01214
399234.30539,276823.43062,122410.87477,  26.15000,  48.00000,   4.00000,  19.50000,  23.15848,  25.15848,  23.15848,  21.00000,  19.00000,  21.00000,  12.57924,   5.43771
394895.57267,276786.54452,118109.02815,  25.87500,  51.00000,   4.00000,  19.75000,  23.34143,  25.34143,  23.34143,  21.00000,  19.00000,  21.00000,  12.67072,   5.71215
365342.48976,276780.83558,88561.65418,  25.60000,  54.00000,   4.00000,  20.00000,  24.34066,  26.34066,  24.34066,  21.00000,  19.00000,  21.00000,  13.17033,   7.21099
357003.33744,252974.34538,104028.99207,  25.30000,  55.50000,   4.00000,  20.25000,  24.00692,  26.00692,  24.00692,  21.00000,  19.00000,  21.00000,  13.00346,   6.71038
429360.91940,252961.93745,176398.98196,  25.00000,  57.00000,   4.00000,  20.50000,  22.20351,  24.20351,  22.20351,  21.00000,  19.00000,  21.00000,  12.10175,   4.00526
416123.47688,252911.05609,163212.42080,  24.70000,  58.50000,   4.00000,  20.75000,  22.18727,  24.18727,  22.18727,  21.00000,  19.00000,  21.00000,  12.09364,   3.98091
371769.03060,252906.45352,118862.57708,  24.40000,  60.00000,   4.00000,  21.00000,  23.06831,  25.06831,  23.06831,  21.00000,  19.00000,  21.00000,  12.53415,   5.30246
266172.77437,186437.39253,79735.38185,  24.27500,  61.00000,   4.00000,  21.25000,  24.46128,  26.46128,  24.46128,  21.00000,  19.00000,  21.00000,  13.23064,   7.39192
232371.32270,186464.23265,45907.09005,  24.15000,  62.00000,   4.00000,  21.50000,  25.83967,  27.83967,  25.83967,  21.00000,  19.00000,  21.00000,  13.91983,   9.45950
307160.70724,186473.40581,120687.30143,  24.02500,  63.00000,   4.00000,  21.75000,  23.66827,  25.66827,  23.66827,  21.00000,  19.00000,  21.00000,  12.83413,   6.20240
300796.94899,186448.60484,114348.34415,  23.90000,  64.00000,   4.00000,  22.00000,  23.74115,  25.74115,  23.74115,  21.00000,  19.00000,  21.00000,  12.87057,   6.31172
202045.30612,119080.99428,82964.31184,  23.47500,  66.25000,   4.00000,  22.25000,  24.57927,  26.57927,  24.57927,  21.00000,  19.00000,  21.00000,  13.28963,   7.56890
270989.30123,117752.82829,153236.47294,  23.05000,  68.50000,   4.00000,  22.50000,  22.47920,  24.47920,  22.47920,  21.00000,  19.00000,  21.00000,  12.23960,   4.41880
224662.61326,119139.69362,105522.91963,  22.62500,  70.75000,   4.00000,  22.75000,  23.50188,  25.50188,  23.50188,  21.00000,  19.00000,  21.00000,  12.75094,   5.95282
224304.62292,118123.36091,106181.26201,  22.20000,  73.00000,   4.00000,  23.00000,  23.50394,  25.50394,  23.50394,  21.00000,  19.00000,  21.00000,  12.75197,   5.95591
145001.48994,81073.55235,63927.93759,  22.07500,  73.75000,   4.00000,  23.25000,  24.81703,  26.81703,  24.81703,  21.00000,  19.00000,  21.00000,  13.40852,   7.92555
124542.00172,81082.70295,43459.29877,  21.95000,  74.50000,   4.00000,  23.50000,  25.70128,  27.70128,  25.70128,  21.00000,  19.00000,  21.00000,  13.85064,   9.25192
119419.07127,81085.21708,38333.85420,  21.82500,  75.25000,   4.00000,  23.75000,  24.82518,  26.82518,  24.82518,  21.00000,  19.00000,  21.00000,  13.41259,   7.93776
152472.01849,81213.41382,71258.60467,  21.70000,  76.00000,   4.00000,  24.00000,  25.06104,  27.06104,  25.06104,  21.00000,  19.00000,  21.00000,  13.53052,   8.29156
160072.84971,73668.08050,86404.76922,  21.12500,  78.75000,   5.00000,   0.25000,  30.61641,  30.61641,  24.61641,  16.00000,  16.00000,  21.00000,  13.30821,   7.62462
133130.46089,73689.27193,59441.18897,  20.55000,  81.50000,   5.00000,   0.50000,  28.60604,  28.60604,  22.60604,  16.00000,  16.00000,  21.00000,  12.30302,   4.60906
107868.73108,73818.89783,34049.83326,  19.97500,  84.25000,   5.00000,   0.75000,  31.35854,  31.35854,  25.35854,  16.00000,  16.00000,  21.00000,  13.67927,   8.73781
108003.00293,73817.12208,34185.88085,  19.40000,  87.00000,   5.00000,   1.00000,  31.36854,  31.36854,  25.36854,  16.00000,  16.00000,  21.00000,  13.68427,   8.75281
170034.23470,65908.75025,104125.48444,  19.82500,  85.00000,   5.00000,   1.25000,  29.96536,  29.96536,  23.96536,  16.00000,  16.00000,  21.00000,  12.98268,   6.64804
173374.02721,65825.01176,107549.01545,  20.25000,  83.00000,   5.00000,   1.50000,  29.58680,  29.58680,  23.58680,  16.00000,  16.00000,  21.00000,  12.79340,   6.08019
99268.62700,65760.48058,33508.14642,  20.67500,  81.00000,   5.00000,   1.75000,  31.35441,  31.35441,  25.35441,  16.00000,  16.00000,  21.00000,  13.67721,   8.73162
176154.56154,65903.73683,110250.82471,  21.10000,  79.00000,   5.00000,   2.00000,  29.45818,  29.45818,  23.45818,  16.00000,  16.00000,  21.00000,  12.72909,   5.88727
191053.58951,65718.08872,125335.50079,  21.10000,  78.25000,   5.00000,   2.25000,  28.62424,  28.62424,  22.62424,  16.00000,  16.00000,  21.00000,  12.31212,   4.63636
112840.55879,65747.59199,47092.96680,  21.10000,  77.50000,   5.00000,   2.50000,  28.87092,  28.87092,  22.87092,  16.00000,  16.00000,  21.00000,  12.43546,   5.00638
99953.38197,65887.42842,34065.95355,  21.10000,  76.75000,   5.00000,   2.75000,  30.94173,  30.94173,  24.94173,  16.00000,  16.00000,  21.00000,  13.47087,   8.11260
101520.59615,65921.99165,35598.60449,  21.10000,  76.00000,   5.00000,   3.00000,  30.74120,  30.74120,  24.74120,  16.00000,  16.00000,  21.00000,  13.37060,   7.81181
106369.94249,72567.62561,33802.31688,  20.97500,  76.75000,   5.00000,   3.25000,  31.26722,  31.26722,  25.26722,  16.00000,  16.00000,  21.00000,  13.63361,   8.60083
153358.11057,72566.28020,80791.83037,  20.85000,  77.50000,   5.00000,   3.50000,  30.21011,  30.21011,  24.21011,  16.00000,  16.00000,  21.00000,  13.10505,   7.01516
136761.97529,72462.60412,64299.37117,  20.72500,  78.25000,   5.00000,   3.75000,  30.69329,  30.69329,  24.69329,  16.00000,  16.00000,  21.00000,  13.34664,   7.73993
107265.86980,72396.77049,34869.09930,  20.60000,  79.00000,   5.00000,   4.00000,  30.88073,  30.88073,  24.88073,  16.00000,  16.00000,  21.00000,  13.44037,   8.02110
234101.74072,99993.41908,134108.32164,  20.17500,  81.75000,   5.00000,   4.25000,  28.27294,  28.27294,  22.27294,  16.00000,  16.00000,  21.00000,  12.13647,   4.10942
162960.80497,99797.41934,63163.38563,  19.75000,  84.50000,   5.00000,   4.50000,  30.40123,  30.40123,  24.40123,  16.00000,  16.00000,  21.00000,  13.20062,   7.30185
134634.49937,99836.22295,34798.27642,  19.32500,  87.25000,   5.00000,   4.75000,  30.48231,  30.48231,  24.48231,  16.00000,  16.00000,  21.00000,  13.24115,   7.42346
171624.45000,83211.06955,88413.38045,  18.90000,  90.00000,   5.00000,   5.00000,  29.62861,  29.62861,  23.62861,  16.00000,  16.00000,  21.00000,  12.81431,   6.14292
221213.73017,180572.98470,40640.74547,  19.60000,  87.25000,   5.00000,   5.25000,  31.72597,  31.72597,  25.72597,  16.00000,  16.00000,  21.00000,  13.86299,   9.28896
215818.92037,180675.74393,35143.17644,  20.30000,  84.50000,   5.00000,   5.50000,  31.17905,  31.17905,  25.17905,  16.00000,  16.00000,  21.00000,  13.58952,   8.46857
308220.03359,180741.44470,127478.58888,  21.00000,  81.75000,   5.00000,   5.75000,  29.10553,  29.10553,  23.10553,  16.00000,  16.00000,  21.00000,  12.55276,   5.35829
286003.60872,180749.46078,105254.14794,  21.70000,  79.00000,   5.00000,   6.00000,  29.69941,  29.69941,  23.69941,  16.00000,  16.00000,  21.00000,  12.84970,   6.24911
296912.46924,237583.56895,59328.90029,  22.25000,  75.75000,   5.00000,   6.25000,  31.19907,  31.19907,  25.19907,  16.00000,  16.00000,  21.00000,  13.59953,   8.49860
388820.22529,237581.85522,151238.37007,  22.80000,  72.50000,   5.00000,   6.50000,  28.62608,  28.62608,  22.62608,  16.00000,  16.00000,  21.00000,  12.31304,   4.63912
323038.92153,237589.47105,85449.45048,  23.35000,  69.25000,   5.00000,   6.75000,  30.30508,  30.30508,  24.30508,  16.00000,  16.00000,  21.00000,  13.15254,   7.15762
345190.63430,237599.83680,107590.79750,  23.90000,  66.00000,   5.00000,   7.00000,  29.82100,  29.82100,  23.82100,  16.00000,  16.00000,  21.00000,  12.91050,   6.43149
302536.83198,195317.97363,107218.85835,  24.02500,  66.25000,   5.00000,   7.25000,  29.88813,  29.88813,  23.88813,  16.00000,  16.00000,  21.00000,  12.94407,   6.53220
257150.41594,195319.92765,61830.48829,  24.15000,  66.50000,   5.00000,   7.50000,  25.25957,  27.25957,  25.25957,  21.00000,  19.00000,  21.00000,  13.62978,   8.58935
251564.85152,195323.85913,56240.99239,  24.27500,  66.75000,   5.00000,   7.75000,  25.67324,  27.67324,  25.67324,  21.00000,  19.00000,  21.00000,  13.83662,   9.20986
319398.77294,195327.17966,124071.59328,  24.40000,  67.00000,   5.00000,   8.00000,  24.14363,  26.14363,  24.14363,  21.00000,  19.00000,  21.00000,  13.07181,   6.91544
228295.38979,167254.12250,61041.26729,  24.97500,  64.75000,   5.00000,   8.25000,  25.87778,  27.87778,  25.87778,  21.00000,  19.00000,  21.00000,  13.93889,   9.51667
298355.42169,167263.27156,131092.15013,  25.55000,  62.50000,   5.00000,   8.50000,  24.26006,  26.26006,  24.26006,  21.00000,  19.00000,  21.00000,  13.13003,   7.09010
311377.96665,167255.64340,144122.32326,  26.12500,  60.25000,   5.00000,   8.75000,  23.76854,  25.76854,  23.76854,  21.00000,  19.00000,  21.00000,  12.88427,   6.35281
319272.74454,167244.39873,152028.34581,  26.70000,  58.00000,   5.00000,   9.00000,  23.44487,  25.44487,  23.44487,  21.00000,  19.00000,  21.00000,  12.72244,   5.86731
176433.98585,118566.69575,57867.29010,  27.10000,  56.75000,   5.00000,   9.25000,  25.86313,  27.86313,  25.86313,  21.00000,  19.00000,  21.00000,  13.93157,   9.49470
287379.87746,118623.75594,168756.12152,  27.50000,  55.50000,   5.00000,   9.50000,  23.16040,  25.16040,  23.16040,  21.00000,  19.00000,  21.00000,  12.58020,   5.44060
197204.71814,118581.85719,78622.86095,  27.90000,  54.25000,   5.00000,   9.75000,  25.32270,  27.32270,  25.32270,  21.00000,  19.00000,  21.00000,  13.66135,   8.68406
268002.25680,118636.84429,149365.41251,  28.30000,  53.00000,   5.00000,  10.00000,  23.62647,  25.62647,  23.62647,  21.00000,  19.00000,  21.00000,  12.81324,   6.13971
267640.09843,119670.26638,147969.83205,  28.57500,  51.25000,   5.00000,  10.25000,  23.56774,  25.56774,  23.56774,  21.00000,  19.00000,  21.00000,  12.78387,   6.05161
286562.97224,118335.28966,168227.68258,  28.85000,  49.50000,   5.00000,  10.50000,  22.91056,  24.91056,  22.91056,  21.00000,  19.00000,  21.00000,  12.45528,   5.06584
179541.56805,119983.97638,59557.59166,  29.12500,  47.75000,   5.00000,  10.75000,  25.77491,  27.77491,  25.77491,  21.00000,  19.00000,  21.00000,  13.88745,   9.36236
311263.22246,119260.48964,192002.73283,  29.40000,  46.00000,   5.00000,  11.00000,  22.58110,  24.58110,  22.58110,  21.00000,  19.00000,  21.00000,  12.29055,   4.57165
225161.64186,118574.19609,106587.44577,  29.70000,  46.00000,   5.00000,  11.25000,  24.46286,  26.46286,  24.46286,  21.00000,  19.00000,  21.00000,  13.23143,   7.39429
232935.27118,118617.34613,114317.92505,  30.00000,  46.00000,   5.00000,  11.50000,  24.40152,  26.40152,  24.40152,  21.00000,  19.00000,  21.00000,  13.20076,   7.30229
229705.81795,118620.44108,111085.37687,  30.30000,  46.00000,   5.00000,  11.75000,  24.69833,  26.69833,  24.69833,  21.00000,  19.00000,  21.00000,  13.34917,   7.74750
275461.26210,118624.99091,156836.27119,  30.60000,  46.00000,   5.00000,  12.00000,  23.77844,  25.77844,  23.77844,  21.00000,  19.00000,  21.00000,  12.88922,   6.36766
224930.48350,108902.07805,116028.40545,  30.87500,  47.50000,   5.00000,  12.25000,  24.81832,  26.81832,  24.81832,  21.00000,  19.00000,  21.00000,  13.40916,   7.92748
244079.27434,108927.63037,135151.64397,  31.15000,  49.00000,   5.00000,  12.50000,  24.53552,  26.53552,  24.53552,  21.00000,  19.00000,  21.00000,  13.26776,   7.50328
248782.57882,108924.76716,139857.81166,  31.42500,  50.50000,   5.00000,  12.75000,  24.60381,  26.60381,  24.60381,  21.00000,  19.00000,  21.00000,  13.30190,   7.60571
310432.71145,108925.94889,201506.76257,  31.70000,  52.00000,   5.00000,  13.00000,  23.47910,  25.47910,  23.47910,  21.00000,  19.00000,  21.00000,  12.73955,   5.91866
302110.13929,108913.62864,193196.51065,  31.55000,  51.00000,   5.00000,  13.25000,  23.34223,  25.34223,  23.34223,  21.00000,  19.00000,  21.00000,  12.67112,   5.71335
362418.63349,108909.75991,253508.87358,  31.40000,  50.00000,   5.00000,  13.50000,  22.03161,  24.03161,  22.03161,  21.00000,  19.00000,  21.00000,  12.01581,   3.74742
323078.87626,108880.35754,214198.51872,  31.25000,  49.00000,   5.00000,  13.75000,  22.22255,  24.22255,  22.22255,  21.00000,  19.00000,  21.00000,  12.11128,   4.03383
213906.28760,108885.37323,105020.91437,  31.10000,  48.00000,   5.00000,  14.00000,  24.59861,  26.59861,  24.59861,  21.00000,  19.00000,  21.00000,  13.29930,   7.59791
194817.52080,108904.19704,85913.32376,  30.40000,  50.75000,   5.00000,  14.25000,  25.22801,  27.22801,  25.22801,  21.00000,  19.00000,  21.00000,  13.61400,   8.54201
334109.14453,108905.80481,225203.33972,  29.70000,  53.50000,   5.00000,  14.50000,  22.32170,  24.32170,  22.32170,  21.00000,  19.00000,  21.00000,  12.16085,   4.18254
208535.75950,108843.07746,99692.68204,  29.00000,  56.25000,   5.00000,  14.75000,  24.84523,  26.84523,  24.84523,  21.00000,  19.00000,  21.00000,  13.42262,   7.96785
249711.34322,108889.17889,140822.16433,  28.30000,  59.00000,   5.00000,  15.00000,  23.79656,  25.79656,  23.79656,  21.00000,  19.00000,  21.00000,  12.89828,   6.39484
354101.68005,138150.87833,215950.80172,  28.57500,  58.50000,   5.00000,  15.25000,  22.32270,  24.32270,  22.32270,  21.00000,  19.00000,  21.00000,  12.16135,   4.18406
207967.02908,138128.48312,69838.54595,  28.85000,  58.00000,   5.00000,  15.50000,  25.63981,  27.63981,  25.63981,  21.00000,  19.00000,  21.00000,  13.81990,   9.15971
245144.26516,138209.97562,106934.28954,  29.12500,  57.50000,   5.00000,  15.75000,  24.96921,  26.96921,  24.96921,  21.00000,  19.00000,  21.00000,  13.48461,   8.15382
281649.96733,138202.29566,143447.67167,  29.40000,  57.00000,   5.00000,  16.00000,  24.29181,  26.29181,  24.29181,  21.00000,  19.00000,  21.00000,  13.14590,   7.13771
338324.04226,173135.56725,165188.47501,  28.72500,  60.00000,   5.00000,  16.25000,  23.68911,  25.68911,  23.68911,  21.00000,  19.00000,  21.00000,  12.84455,   6.23366
391699.40948,173116.31065,218583.09883,  28.05000,  63.00000,   5.00000,  16.50000,  22.40191,  24.40191,  22.40191,  21.00000,  19.00000,  21.00000,  12.20096,   4.30287
259614.63073,173074.91417,86539.71656,  27.37500,  66.00000,   5.00000,  16.75000,  25.12710,  27.12710,  25.12710,  21.00000,  19.00000,  21.00000,  13.56355,   8.39065
385698.20951,173123.40916,212574.80036,  26.70000,  69.00000,   5.00000,  17.00000,  22.13187,  24.13187,  22.13187,  21.00000,  19.00000,  21.00000,  12.06594,   3.89781
333842.40786,226845.95141,106996.45645,  26.70000,  66.75000,   5.00000,  17.25000,  24.26407,  26.26407,  24.26407,  21.00000,  19.00000,  21.00000,  13.13204,   7.09611
389769.56142,226895.75837,162873.80305,  26.70000,  64.50000,   5.00000,  17.50000,  22.86071,  24.86071,  22.86071,  21.00000,  19.00000,  21.00000,  12.43036,   4.99107
344864.76182,226865.79028,117998.97155,  26.70000,  62.25000,   5.00000,  17.75000,  23.89906,  25.89906,  23.89906,  21.00000,  19.00000,  21.00000,  12.94953,   6.54860
321904.77295,226888.71102,95016.06193,  26.70000,  60.00000,   5.00000,  18.00000,  24.67489,  26.67489,  24.67489,  21.00000,  19.00000,  21.00000,  13.33745,   7.71234
349177.32350,234763.73870,114413.58480,  26.42500,  60.50000,   5.00000,  18.25000,  24.27363,  26.27363,  24.27363,  21.00000,  19.00000,  21.00000,  13.13681,   7.11044
393644.74308,234746.89567,158897.84742,  26.15000,  61.00000,   5.00000,  18.50000,  23.12839,  25.12839,  23.12839,  21.00000,  19.00000,  21.00000,  12.56420,   5.39259
419285.82632,234715.70369,184570.12262,  25.87500,  61.50000,   5.00000,  18.75000,  22.33515,  24.33515,  22.33515,  21.00000,  19.00000,  21.00000,  12.16758,   4.20273
399080.48802,234687.17144,164393.31658,  25.60000,  62.00000,   5.00000,  19.00000,  22.43989,  24.43989,  22.43989,  21.00000,  19.00000,  21.00000,  12.21994,   4.35983
335725.75877,276751.65595,58974.10282,  25.45000,  61.50000,   5.00000,  19.25000,  25.46118,  27.46118,  25.46118,  21.00000,  19.00000,  21.00000,  13.73059,   8.89176
335997.78839,276813.65828,59184.13011,  25.30000,  61.00000,   5.00000,  19.50000,  25.52035,  27.52035,  25.52035,  21.00000,  19.00000,  21.00000,  13.76017,   8.98052
459592.21736,276812.10923,182780.10814,  25.15000,  60.50000,   5.00000,  19.75000,  22.42619,  24.42619,  22.42619,  21.00000,  19.00000,  21.00000,  12.21310,   4.33929
399739.51934,276739.09235,123000.42699,  25.00000,  60.00000,   5.00000,  20.00000,  23.38766,  25.38766,  23.38766,  21.00000,  19.00000,  21.00000,  12.69383,   5.78149
302953.91133,252945.58145,50008.32988,  24.72500,  60.50000,   5.00000,  20.25000,  25.83889,  27.83889,  25.83889,  21.00000,  19.00000,  21.00000,  13.91944,   9.45833
368220.49160,252979.14634,115241.34526,  24.45000,  61.00000,   5.00000,  20.50000,  23.98114,  25.98114,  23.98114,  21.00000,  19.00000,  21.00000,  12.99057,   6.67170
427169.26152,252946.52041,174222.74111,  24.17500,  61.50000,   5.00000,  20.75000,  22.42219,  24.42219,  22.42219,  21.00000,  19.00000,  21.00000,  12.21109,   4.33328
340012.35476,252901.37734,87110.97742,  23.90000,  62.00000,   5.00000,  21.00000,  24.45709,  26.45709,  24.45709,  21.00000,  19.00000,  21.00000,  13.22854,   7.38563
262231.07217,186462.17312,75768.89905,  23.67500,  59.00000,   5.00000,  21.25000,  24.83179,  26.83179,  24.83179,  21.00000,  19.00000,  21.00000,  13.41590,   7.94769
252894.20886,186459.24945,66434.95941,  23.45000,  56.00000,   5.00000,  21.50000,  25.06385,  27.06385,  25.06385,  21.00000,  19.00000,  21.00000,  13.53193,   8.29578
249289.81986,186455.89859,62833.92127,  23.22500,  53.00000,   5.00000,  21.75000,  25.19621,  27.19621,  25.19621,  21.00000,  19.00000,  21.00000,  13.59810,   8.49431
271539.64218,186454.53786,85085.10432,  23.00000,  50.00000,   5.00000,  22.00000,  24.47878,  26.47878,  24.47878,  21.00000,  19.00000,  21.00000,  13.23939,   7.41816
226728.22239,119090.07323,107638.14916,  22.80000,  52.25000,   5.00000,  22.25000,  23.62084,  25.62084,  23.62084,  21.00000,  19.00000,  21.00000,  12.81042,   6.13126
183674.14964,117746.34945,65927.80019,  22.60000,  54.50000,   5.00000,  22.50000,  24.92646,  26.92646,  24.92646,  21.00000,  19.00000,  21.00000,  13.46323,   8.08968
226229.91780,119166.57045,107063.34735,  22.40000,  56.75000,   5.00000,  22.75000,  23.51023,  25.51023,  23.51023,  21.00000,  19.00000,  21.00000,  12.75511,   5.96534
242626.23045,118127.56016,124498.67029,  22.20000,  59.00000,   5.00000,  23.00000,  22.78173,  24.78173,  22.78173,  21.00000,  19.00000,  21.00000,  12.39087,   4.87260
129053.68040,81067.72066,47985.95975,  21.97500,  60.75000,   5.00000,  23.25000,  25.58411,  27.58411,  25.58411,  21.00000,  19.00000,  21.00000,  13.79206,   9.07617
191867.24543,81093.12526,110774.12017,  21.75000,  62.50000,   5.00000,  23.50000,  23.08304,  25.08304,  23.08304,  21.00000,  19.00000,  21.00000,  12.54152,   5.32456
127150.62141,81068.58136,46082.04005,  21.52500,  64.25000,   5.00000,  23.75000,  23.40564,  25.40564,  23.40564,  21.00000,  19.00000,  21.00000,  12.70282,   5.80846
164250.94186,81208.43936,83042.50250,  21.30000,  66.00000,   5.00000,  24.00000,  24.10138,  26.10138,  24.10138,  21.00000,  19.00000,  21.00000,  13.05069,   6.85207
205655.59764,73664.87327,131990.72438,  21.07500,  71.25000,   6.00000,   0.25000,  28.26835,  28.26835,  22.26835,  16.00000,  16.00000,  21.00000,  12.13418,   4.10253
105943.60395,73681.85078,32261.75317,  20.85000,  76.50000,   6.00000,   0.50000,  31.61423,  31.61423,  25.61423,  16.00000,  16.00000,  21.00000,  13.80711,   9.12134
168767.54176,73825.74321,94941.79855,  20.62500,  81.75000,   6.00000,   0.75000,  29.60357,  29.60357,  23.60357,  16.00000,  16.00000,  21.00000,  12.80179,   6.10536
126906.51624,73637.78906,53268.72718,  20.40000,  87.00000,   6.00000,   1.00000,  31.06574,  31.06574,  25.06574,  16.00000,  16.00000,  21.00000,  13.53287,   8.29861
96886.45902,65757.71099,31128.74803,  20.17500,  88.50000,   6.00000,   1.25000,  31.87069,  31.87069,  25.87069,  16.00000,  16.00000,  21.00000,  13.93534,   9.50603
165603.75700,65889.89952,99713.85748,  19.95000,  90.00000,   6.00000,   1.50000,  29.68056,  29.68056,  23.68056,  16.00000,  16.00000,  21.00000,  12.84028,   6.22084
189454.07614,65704.27145,123749.80470,  19.72500,  91.50000,   6.00000,   1.75000,  28.63121,  28.63121,  22.63121,  16.00000,  16.00000,  21.00000,  12.31560,   4.64681
103511.10211,65725.70413,37785.39798,  19.50000,  93.00000,   6.00000,   2.00000,  29.77241,  29.77241,  23.77241,  16.00000,  16.00000,  21.00000,  12.88621,   6.35862
181478.27445,65863.14522,115615.12924,  19.30000,  94.00000,   6.00000,   2.25000,  28.64047,  28.64047,  22.64047,  16.00000,  16.00000,  21.00000,  12.32023,   4.66070
111951.30710,65677.66034,46273.64676,  19.10000,  95.00000,   6.00000,   2.50000,  31.18019,  31.18019,  25.18019,  16.00000,  16.00000,  21.00000,  13.59010,   8.47029
105185.20837,65723.11865,39462.08972,  18.90000,  96.00000,   6.00000,   2.75000,  29.51498,  29.51498,  23.51498,  16.00000,  16.00000,  21.00000,  12.75749,   5.97247
97863.65280,65848.87232,32014.78048,  18.70000,  97.00000,   6.00000,   3.00000,  31.30392,  31.30392,  25.30392,  16.00000,  16.00000,  21.00000,  13.65196,   8.65587
106801.90426,73247.99002,33553.91424,  18.47500,  95.25000,   6.00000,   3.25000,  30.84184,  30.84184,  24.84184,  16.00000,  16.00000,  21.00000,  13.42092,   7.96276
104591.60428,73244.47384,31347.13043,  18.25000,  93.50000,   6.00000,   3.50000,  31.92599,  31.92599,  25.92599,  16.00000,  16.00000,  21.00000,  13.96299,   9.58898
171109.82279,73235.81895,97874.00384,  18.02500,  91.75000,   6.00000,   3.75000,  29.19401,  29.19401,  23.19401,  16.00000,  16.00000,  21.00000,  12.59701,   5.49102
185100.05424,73113.34987,111986.70437,  17.80000,  90.00000,   6.00000,   4.00000,  28.19163,  28.19163,  22.19163,  16.00000,  16.00000,  21.00000,  12.09582,   3.98745
140130.14208,100561.65260,39568.48948,  17.80000,  89.25000,   6.00000,   4.25000,  29.00396,  29.00396,  23.00396,  16.00000,  16.00000,  21.00000,  12.50198,   5.20594
191977.39241,100696.70549,91280.68693,  17.80000,  88.50000,   6.00000,   4.50000,  28.97309,  28.97309,  22.97309,  16.00000,  16.00000,  21.00000,  12.48655,   5.15964
167324.31707,100527.68622,66796.63085,  17.80000,  87.75000,   6.00000,   4.75000,  29.83164,  29.83164,  23.83164,  16.00000,  16.00000,  21.00000,  12.91582,   6.44747
116189.62247,83814.80666,32374.81581,  17.80000,  87.00000,   6.00000,   5.00000,  30.87175,  30.87175,  24.87175,  16.00000,  16.00000,  21.00000,  13.43587,   8.00762
214734.70106,181533.73867,33200.96238,  17.92500,  87.75000,   6.00000,   5.25000,  31.02050,  31.02050,  25.02050,  16.00000,  16.00000,  21.00000,  13.51025,   8.23075
237855.37726,181538.54481,56316.83245,  18.05000,  88.50000,   6.00000,   5.50000,  30.85473,  30.85473,  24.85473,  16.00000,  16.00000,  21.00000,  13.42736,   7.98209
304588.08317,181543.35274,123044.73043,  18.17500,  89.25000,   6.00000,   5.75000,  28.14746,  28.14746,  22.14746,  16.00000,  16.00000,  21.00000,  12.07373,   3.92119
214422.01376,181548.16238,32873.85139,  18.30000,  90.00000,   6.00000,   6.00000,  31.07722,  31.07722,  25.07722,  16.00000,  16.00000,  21.00000,  13.53861,   8.31583
321561.59415,238683.23774,82878.35641,  18.72500,  89.25000,   6.00000,   6.25000,  29.85071,  29.85071,  23.85071,  16.00000,  16.00000,  21.00000,  12.92536,   6.47607
292106.13712,238699.61643,53406.52069,  19.15000,  88.50000,   6.00000,   6.50000,  31.17997,  31.17997,  25.17997,  16.00000,  16.00000,  21.00000,  13.58998,   8.46995
322569.85469,238716.00554,83853.84915,  19.57500,  87.75000,   6.00000,   6.75000,  30.26383,  30.26383,  24.26383,  16.00000,  16.00000,  21.00000,  13.13192,   7.09575
295495.98200,238732.40083,56763.58117,  20.00000,  87.00000,   6.00000,   7.00000,  31.43115,  31.43115,  25.43115,  16.00000,  16.00000,  21.00000,  13.71558,   8.84673
289429.73070,196477.12310,92952.60760,  20.55000,  83.50000,   6.00000,   7.25000,  30.49766,  30.49766,  24.49766,  16.00000,  16.00000,  21.00000,  13.24883,   7.44650
346345.19603,196498.33556,149846.86047,  21.10000,  80.00000,   6.00000,   7.50000,  22.82576,  24.82576,  22.82576,  21.00000,  19.00000,  21.00000,  12.41288,   4.93864
338598.97747,196519.53079,142079.44668,  21.65000,  76.50000,   6.00000,   7.75000,  22.74874,  24.74874,  22.74874,  21.00000,  19.00000,  21.00000,  12.37437,   4.82311
341674.76540,195441.96150,146232.80389,  22.20000,  73.00000,   6.00000,   8.00000,  22.38484,  24.38484,  22.38484,  21.00000,  19.00000,  21.00000,  12.19242,   4.27725
260266.96406,167214.14641,93052.81765,  22.62500,  70.75000,   6.00000,   8.25000,  23.83850,  25.83850,  23.83850,  21.00000,  19.00000,  21.00000,  12.91925,   6.45775
300133.95672,167220.25320,132913.70352,  23.05000,  68.50000,   6.00000,   8.50000,  22.72855,  24.72855,  22.72855,  21.00000,  19.00000,  21.00000,  12.36427,   4.79282
277954.63849,167225.54282,110729.09567,  23.47500,  66.25000,   6.00000,   8.75000,  23.16633,  25.16633,  23.16633,  21.00000,  19.00000,  21.00000,  12.58317,   5.44950
211008.53892,167213.37276,43795.16617,  23.90000,  64.00000,   6.00000,   9.00000,  25.82716,  27.82716,  25.82716,  21.00000,  19.00000,  21.00000,  13.91358,   9.44075
175619.04203,118538.91144,57080.13060,  24.32500,  63.00000,   6.00000,   9.25000,  25.41622,  27.41622,  25.41622,  21.00000,  19.00000,  21.00000,  13.70811,   8.82432
195262.90273,118569.20116,76693.70158,  24.75000,  62.00000,   6.00000,   9.50000,  25.06666,  27.06666,  25.06666,  21.00000,  19.00000,  21.00000,  13.53333,   8.29999
207501.02803,118577.22507,88923.80296,  25.17500,  61.00000,   6.00000,   9.75000,  25.01320,  27.01320,  25.01320,  21.00000,  19.00000,  21.00000,  13.50660,   8.21979
203237.00353,118580.16825,84656.83528,  25.60000,  60.00000,   6.00000,  10.00000,  25.31887,  27.31887,  25.31887,  21.00000,  19.00000,  21.00000,  13.65943,   8.67830
222173.34636,119699.77197,102473.57439,  25.87500,  59.50000,   6.00000,  10.25000,  25.05977,  27.05977,  25.05977,  21.00000,  19.00000,  21.00000,  13.52989,   8.28966
229194.97137,118363.97385,110830.99752,  26.15000,  59.00000,   6.00000,  10.50000,  24.89816,  26.89816,  24.89816,  21.00000,  19.00000,  21.00000,  13.44908,   8.04723
339881.77366,119924.01306,219957.76060,  26.42500,  58.50000,   6.00000,  10.75000,  22.19357,  24.19357,  22.19357,  21.00000,  19.00000,  21.00000,  12.09679,   3.99036
218536.58907,119123.60128,99412.98779,  26.70000,  58.00000,   6.00000,  11.00000,  24.61332,  26.61332,  24.61332,  21.00000,  19.00000,  21.00000,  13.30666,   7.61997
212999.83744,118572.38938,94427.44806,  26.82500,  57.50000,   6.00000,  11.25000,  24.81071,  26.81071,  24.81071,  21.00000,  19.00000,  21.00000,  13.40536,   7.91607
233650.89578,118578.15928,115072.73650,  26.95000,  57.00000,   6.00000,  11.50000,  24.38230,  26.38230,  24.38230,  21.00000,  19.00000,  21.00000,  13.19115,   7.27344
222374.83975,118563.70435,103811.13540,  27.07500,  56.50000,   6.00000,  11.75000,  24.79105,  26.79105,  24.79105,  21.00000,  19.00000,  21.00000,  13.39553,   7.88658
293061.39141,118576.02662,174485.36479,  27.20000,  56.00000,   6.00000,  12.00000,  22.97076,  24.97076,  22.97076,  21.00000,  19.00000,  21.00000,  12.48538,   5.15613
212801.00835,108828.99410,103972.01424,  27.20000,  56.00000,   6.00000,  12.25000,  24.56102,  26.56102,  24.56102,  21.00000,  19.00000,  21.00000,  13.28051,   7.54154
182117.39193,108861.79466,73255.59727,  27.20000,  56.00000,   6.00000,  12.50000,  25.50040,  27.50040,  25.50040,  21.00000,  19.00000,  21.00000,  13.75020,   8.95060
260985.74353,108865.54788,152120.19565,  27.20000,  56.00000,   6.00000,  12.75000,  23.53127,  25.53127,  23.53127,  21.00000,  19.00000,  21.00000,  12.76563,   5.99690
216139.09354,108834.68744,107304.40610,  27.20000,  56.00000,   6.00000,  13.00000,  24.57792,  26.57792,  24.57792,  21.00000,  19.00000,  21.00000,  13.28896,   7.56688
219995.54651,108873.99967,111121.54684,  27.35000,  55.25000,   6.00000,  13.25000,  24.54825,  26.54825,  24.54825,  21.00000,  19.00000,  21.00000,  13.27412,   7.52237
179782.78092,108871.56123,70911.21969,  27.50000,  54.50000,   6.00000,  13.50000,  25.72605,  27.72605,  25.72605,  21.00000,  19.00000,  21.00000,  13.86302,   9.28907
316030.97149,108876.62449,207154.34700,  27.65000,  53.75000,   6.00000,  13.75000,  22.53135,  24.53135,  22.53135,  21.00000,  19.00000,  21.00000,  12.26568,   4.49703
224734.57830,108836.66702,115897.91128,  27.80000,  53.00000,   6.00000,  14.00000,  24.16842,  26.16842,  24.16842,  21.00000,  19.00000,  21.00000,  13.08421,   6.95262
173643.87795,108856.13887,64787.73907,  27.52500,  52.75000,   6.00000,  14.25000,  25.68954,  27.68954,  25.68954,  21.00000,  19.00000,  21.00000,  13.84477,   9.23431
