TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
307577.04482,108865.30404,198711.74078,  27.25000,  52.50000,   6.00000,  14.50000,  22.38032,  24.38032,  22.38032,  21.00000,  19.00000,  21.00000,  12.19016,   4.27047
192695.39243,108813.96085,83881.43158,  26.97500,  52.25000,   6.00000,  14.75000,  24.87322,  26.87322,  24.87322,  21.00000,  19.00000,  21.00000,  13.43661,   8.00982
238688.26907,108859.90311,129828.36596,  26.70000,  52.00000,   6.00000,  15.00000,  23.54449,  25.54449,  23.54449,  21.00000,  19.00000,  21.00000,  12.77224,   6.01673
274807.62672,138119.32196,136688.30475,  26.97500,  51.25000,   6.00000,  15.25000,  23.35257,  25.35257,  23.35257,  21.00000,  19.00000,  21.00000,  12.67628,   5.72885
209945.84912,138127.50479,71818.34432,  27.25000,  50.50000,   6.00000,  15.50000,  25.19990,  27.19990,  25.19990,  21.00000,  19.00000,  21.00000,  13.59995,   8.49985
338046.12835,138173.93058,199872.19777,  27.52500,  49.75000,   6.00000,  15.75000,  22.16006,  24.16006,  22.16006,  21.00000,  19.00000,  21.00000,  12.08003,   3.94008
267322.23051,138112.66059,129209.56993,  27.80000,  49.00000,   6.00000,  16.00000,  23.33958,  25.33958,  23.33958,  21.00000,  19.00000,  21.00000,  12.66979,   5.70936
286107.20573,173103.26133,113003.94440,  27.65000,  48.50000,   6.00000,  16.25000,  23.83480,  25.83480,  23.83480,  21.00000,  19.00000,  21.00000,  12.91740,   6.45220
335105.29488,173110.37868,161994.91619,  27.50000,  48.00000,   6.00000,  16.50000,  22.52412,  24.52412,  22.52412,  21.00000,  19.00000,  21.00000,  12.26206,   4.48619
280977.32751,173076.11240,107901.21511,  27.35000,  47.50000,   6.00000,  16.75000,  23.77181,  25.77181,  23.77181,  21.00000,  19.00000,  21.00000,  12.88591,   6.35772
218481.02045,173103.19388,45377.82657,  27.20000,  47.00000,   6.00000,  17.00000,  25.91441,  27.91441,  25.91441,  21.00000,  19.00000,  21.00000,  13.95720,   9.57161
339533.42826,226933.70970,112599.71856,  26.92500,  48.00000,   6.00000,  17.25000,  24.06928,  26.06928,  24.06928,  21.00000,  19.00000,  21.00000,  13.03464,   6.80392
388934.78247,226889.86342,162044.91905,  26.65000,  49.00000,   6.00000,  17.50000,  22.76806,  24.76806,  22.76806,  21.00000,  19.00000,  21.00000,  12.38403,   4.85209
365430.67265,226854.66245,138576.01020,  26.37500,  50.00000,   6.00000,  17.75000,  23.05596,  25.05596,  23.05596,  21.00000,  19.00000,  21.00000,  12.52798,   5.28394
337673.77681,226855.81227,110817.96454,  26.10000,  51.00000,   6.00000,  18.00000,  23.71078,  25.71078,  23.71078,  21.00000,  19.00000,  21.00000,  12.85539,   6.26617
280435.09161,234152.70400,46282.38761,  26.10000,  51.00000,   6.00000,  18.25000,  25.96406,  27.96406,  25.96406,  21.00000,  19.00000,  21.00000,  13.98203,   9.64609
382410.78288,234199.11356,148211.66932,  26.10000,  51.00000,   6.00000,  18.50000,  23.12688,  25.12688,  23.12688,  21.00000,  19.00000,  21.00000,  12.56344,   5.39032
336939.62632,234141.89724,102797.72907,  26.10000,  51.00000,   6.00000,  18.75000,  24.20229,  26.20229,  24.20229,  21.00000,  19.00000,  21.00000,  13.10115,   7.00344
365977.50580,234168.97720,131808.52860,  26.10000,  51.00000,   6.00000,  19.00000,  23.36153,  25.36153,  23.36153,  21.00000,  19.00000,  21.00000,  12.68077,   5.74230
416450.61191,276241.19454,140209.41737,  25.40000,  54.25000,   6.00000,  19.25000,  22.98717,  24.98717,  22.98717,  21.00000,  19.00000,  21.00000,  12.49358,   5.18075
418518.52466,276218.82977,142299.69489,  24.70000,  57.50000,   6.00000,  19.50000,  22.78104,  24.78104,  22.78104,  21.00000,  19.00000,  21.00000,  12.39052,   4.87157
322404.61299,276201.58081,46203.03218,  24.00000,  60.75000,   6.00000,  19.75000,  25.88338,  27.88338,  25.88338,  21.00000,  19.00000,  21.00000,  13.94169,   9.52507
416637.99745,276245.99505,140392.00239,  23.30000,  64.00000,   6.00000,  20.00000,  22.88073,  24.88073,  22.88073,  21.00000,  19.00000,  21.00000,  12.44037,   5.02110
358417.97308,252500.35981,105917.61328,  23.17500,  64.50000,   6.00000,  20.25000,  23.73060,  25.73060,  23.73060,  21.00000,  19.00000,  21.00000,  12.86530,   6.29590
303176.02477,252519.89862,50656.12616,  23.05000,  65.00000,   6.00000,  20.50000,  25.69553,  27.69553,  25.69553,  21.00000,  19.00000,  21.00000,  13.84777,   9.24330
328624.30318,252546.02223,76078.28095,  22.92500,  65.50000,   6.00000,  20.75000,  24.99351,  26.99351,  24.99351,  21.00000,  19.00000,  21.00000,  13.49676,   8.19027
318984.01326,252536.82602,66447.18724,  22.80000,  66.00000,   6.00000,  21.00000,  25.46618,  27.46618,  25.46618,  21.00000,  19.00000,  21.00000,  13.73309,   8.89927
309094.23975,186447.01674,122647.22301,  21.82500,  69.75000,   6.00000,  21.25000,  23.74210,  25.74210,  23.74210,  21.00000,  19.00000,  21.00000,  12.87105,   6.31316
294123.49219,186406.64428,107716.84791,  20.85000,  73.50000,   6.00000,  21.50000,  23.83607,  25.83607,  23.83607,  21.00000,  19.00000,  21.00000,  12.91804,   6.45411
236178.81052,186397.25596,49781.55455,  19.87500,  77.25000,   6.00000,  21.75000,  25.72431,  27.72431,  25.72431,  21.00000,  19.00000,  21.00000,  13.86216,   9.28647
339750.58532,186399.80200,153350.78332,  18.90000,  81.00000,   6.00000,  22.00000,  22.04628,  24.04628,  22.04628,  21.00000,  19.00000,  21.00000,  12.02314,   3.76941
175876.35271,119043.10878,56833.24392,  18.90000,  81.75000,   6.00000,  22.25000,  24.99562,  26.99562,  24.99562,  21.00000,  19.00000,  21.00000,  13.49781,   8.19343
180576.75964,117759.15551,62817.60413,  18.90000,  82.50000,   6.00000,  22.50000,  24.73811,  26.73811,  24.73811,  21.00000,  19.00000,  21.00000,  13.36905,   7.80716
181539.59737,119025.79417,62513.80320,  18.90000,  83.25000,   6.00000,  22.75000,  24.79737,  26.79737,  24.79737,  21.00000,  19.00000,  21.00000,  13.39869,   7.89606
162660.70275,118066.47224,44594.23050,  18.90000,  84.00000,   6.00000,  23.00000,  25.83184,  27.83184,  25.83184,  21.00000,  19.00000,  21.00000,  13.91592,   9.44777
176062.44856,81049.02043,95013.42813,  18.75000,  85.50000,   6.00000,  23.25000,  23.88839,  25.88839,  23.88839,  21.00000,  19.00000,  21.00000,  12.94420,   6.53259
142491.03918,81033.26726,61457.77192,  18.60000,  87.00000,   6.00000,  23.50000,  24.97591,  26.97591,  24.97591,  21.00000,  19.00000,  21.00000,  13.48796,   8.16387
118303.43106,81037.37619,37266.05487,  18.45000,  88.50000,   6.00000,  23.75000,  24.36516,  26.36516,  24.36516,  21.00000,  19.00000,  21.00000,  13.18258,   7.24774
231816.67308,81164.14973,150652.52335,  18.30000,  90.00000,   6.00000,  24.00000,  22.20995,  24.20995,  22.20995,  21.00000,  19.00000,  21.00000,  12.10497,   4.01492
199120.92722,83167.17992,115953.74730,  18.17500,  89.25000,   7.00000,   0.25000,  28.32288,  28.32288,  22.32288,  16.00000,  16.00000,  21.00000,  12.16144,   4.18431
114780.93542,83210.17730,31570.75812,  18.05000,  88.50000,   7.00000,   0.50000,  31.51503,  31.51503,  25.51503,  16.00000,  16.00000,  21.00000,  13.75751,   8.97254
160678.82571,83354.75646,77324.06925,  17.92500,  87.75000,   7.00000,   0.75000,  29.63222,  29.63222,  23.63222,  16.00000,  16.00000,  21.00000,  12.81611,   6.14833
137713.91339,83169.29876,54544.61463,  17.80000,  87.00000,   7.00000,   1.00000,  30.56139,  30.56139,  24.56139,  16.00000,  16.00000,  21.00000,  13.28070,   7.54209
105609.09491,65715.46944,39893.62547,  17.65000,  87.75000,   7.00000,   1.25000,  29.12277,  29.12277,  23.12277,  16.00000,  16.00000,  21.00000,  12.56139,   5.38416
135397.70309,65848.23731,69549.46578,  17.50000,  88.50000,   7.00000,   1.50000,  29.90580,  29.90580,  23.90580,  16.00000,  16.00000,  21.00000,  12.95290,   6.55869
114798.84361,65668.27137,49130.57223,  17.35000,  89.25000,   7.00000,   1.75000,  30.95663,  30.95663,  24.95663,  16.00000,  16.00000,  21.00000,  13.47831,   8.13494
100817.32163,65702.48080,35114.84083,  17.20000,  90.00000,   7.00000,   2.00000,  30.02768,  30.02768,  24.02768,  16.00000,  16.00000,  21.00000,  13.01384,   6.74152
170134.37065,65834.38311,104299.98753,  17.35000,  90.00000,   7.00000,   2.25000,  28.57666,  28.57666,  22.57666,  16.00000,  16.00000,  21.00000,  12.28833,   4.56498
153432.32215,65653.75839,87778.56376,  17.50000,  90.00000,   7.00000,   2.50000,  29.10237,  29.10237,  23.10237,  16.00000,  16.00000,  21.00000,  12.55119,   5.35356
97206.56975,65689.05955,31517.51020,  17.65000,  90.00000,   7.00000,   2.75000,  31.20356,  31.20356,  25.20356,  16.00000,  16.00000,  21.00000,  13.60178,   8.50534
97566.39523,65825.94117,31740.45406,  17.80000,  90.00000,   7.00000,   3.00000,  31.37086,  31.37086,  25.37086,  16.00000,  16.00000,  21.00000,  13.68543,   8.75628
106477.20877,72467.76779,34009.44098,  17.65000,  89.25000,   7.00000,   3.25000,  30.51810,  30.51810,  24.51810,  16.00000,  16.00000,  21.00000,  13.25905,   7.47715
173888.63653,72482.47833,101406.15820,  17.50000,  88.50000,   7.00000,   3.50000,  28.55091,  28.55091,  22.55091,  16.00000,  16.00000,  21.00000,  12.27546,   4.52637
149050.56437,72292.18630,76758.37806,  17.35000,  87.75000,   7.00000,   3.75000,  29.26095,  29.26095,  23.26095,  16.00000,  16.00000,  21.00000,  12.63047,   5.59142
108379.00514,72292.71723,36086.28792,  17.20000,  87.00000,   7.00000,   4.00000,  29.46321,  29.46321,  23.46321,  16.00000,  16.00000,  21.00000,  12.73160,   5.89481
115949.22650,84619.45387,31329.77263,  17.47500,  86.25000,   7.00000,   4.25000,  31.43471,  31.43471,  25.43471,  16.00000,  16.00000,  21.00000,  13.71735,   8.85206
116113.41723,84670.39068,31443.02655,  17.75000,  85.50000,   7.00000,   4.50000,  31.68279,  31.68279,  25.68279,  16.00000,  16.00000,  21.00000,  13.84140,   9.22419
189867.40527,84686.39245,105181.01281,  18.02500,  84.75000,   7.00000,   4.75000,  28.49542,  28.49542,  22.49542,  16.00000,  16.00000,  21.00000,  12.24771,   4.44313
126064.05212,67770.60863,58293.44350,  18.30000,  84.00000,   7.00000,   5.00000,  30.31829,  30.31829,  24.31829,  16.00000,  16.00000,  21.00000,  13.15914,   7.17743
183679.00953,148421.52361,35257.48592,  18.30000,  84.75000,   7.00000,   5.25000,  30.04935,  30.04935,  24.04935,  16.00000,  16.00000,  21.00000,  13.02467,   6.77402
214860.34008,148517.72021,66342.61987,  18.30000,  85.50000,   7.00000,   5.50000,  30.15870,  30.15870,  24.15870,  16.00000,  16.00000,  21.00000,  13.07935,   6.93805
220613.68481,148512.33936,72101.34545,  18.30000,  86.25000,   7.00000,   5.75000,  29.93729,  29.93729,  23.93729,  16.00000,  16.00000,  21.00000,  12.96865,   6.60594
181634.12440,148510.98826,33123.13615,  18.30000,  87.00000,   7.00000,   6.00000,  30.91202,  30.91202,  24.91202,  16.00000,  16.00000,  21.00000,  13.45601,   8.06803
247871.21969,192214.15561,55657.06408,  19.15000,  85.00000,   7.00000,   6.25000,  31.07368,  31.07368,  25.07368,  16.00000,  16.00000,  21.00000,  13.53684,   8.31052
326125.63699,192200.70016,133924.93682,  20.00000,  83.00000,   7.00000,   6.50000,  28.40186,  28.40186,  22.40186,  16.00000,  16.00000,  21.00000,  12.20093,   4.30280
326437.63066,192213.24542,134224.38525,  20.85000,  81.00000,   7.00000,   6.75000,  28.36521,  28.36521,  22.36521,  16.00000,  16.00000,  21.00000,  12.18261,   4.24782
287902.75817,192226.62909,95676.12908,  21.70000,  79.00000,   7.00000,   7.00000,  29.58543,  29.58543,  23.58543,  16.00000,  16.00000,  21.00000,  12.79271,   6.07814
302574.67794,233159.09287,69415.58507,  22.25000,  76.50000,   7.00000,   7.25000,  30.53905,  30.53905,  24.53905,  16.00000,  16.00000,  21.00000,  13.26953,   7.50858
345817.61736,233169.81804,112647.79932,  22.80000,  74.00000,   7.00000,   7.50000,  23.60564,  25.60564,  23.60564,  21.00000,  19.00000,  21.00000,  12.80282,   6.10846
360547.18756,233178.21086,127368.97671,  23.35000,  71.50000,   7.00000,   7.75000,  23.32605,  25.32605,  23.32605,  21.00000,  19.00000,  21.00000,  12.66303,   5.68908
392317.97461,233186.68123,159131.29338,  23.90000,  69.00000,   7.00000,   8.00000,  22.42174,  24.42174,  22.42174,  21.00000,  19.00000,  21.00000,  12.21087,   4.33262
238919.03817,186492.23973,52426.79844,  24.60000,  66.75000,   7.00000,   8.25000,  25.65066,  27.65066,  25.65066,  21.00000,  19.00000,  21.00000,  13.82533,   9.17599
306634.91988,186505.21672,120129.70315,  25.30000,  64.50000,   7.00000,   8.50000,  23.84396,  25.84396,  23.84396,  21.00000,  19.00000,  21.00000,  12.92198,   6.46594
295901.05265,186514.52269,109386.52996,  26.00000,  62.25000,   7.00000,   8.75000,  24.28620,  26.28620,  24.28620,  21.00000,  19.00000,  21.00000,  13.14310,   7.12930
328174.93295,186503.74494,141671.18802,  26.70000,  60.00000,   7.00000,   9.00000,  23.53139,  25.53139,  23.53139,  21.00000,  19.00000,  21.00000,  12.76569,   5.99708
261374.52783,132335.61350,129038.91433,  26.82500,  58.50000,   7.00000,   9.25000,  23.76450,  25.76450,  23.76450,  21.00000,  19.00000,  21.00000,  12.88225,   6.34674
214174.39724,132349.80970,81824.58753,  26.95000,  57.00000,   7.00000,   9.50000,  25.09660,  27.09660,  25.09660,  21.00000,  19.00000,  21.00000,  13.54830,   8.34490
203573.69128,132381.87367,71191.81761,  27.07500,  55.50000,   7.00000,   9.75000,  25.58192,  27.58192,  25.58192,  21.00000,  19.00000,  21.00000,  13.79096,   9.07288
198950.93356,132395.51684,66555.41672,  27.20000,  54.00000,   7.00000,  10.00000,  25.96009,  27.96009,  25.96009,  21.00000,  19.00000,  21.00000,  13.98004,   9.64013
211342.85962,124464.57796,86878.28166,  27.62500,  53.25000,   7.00000,  10.25000,  25.76339,  27.76339,  25.76339,  21.00000,  19.00000,  21.00000,  13.88169,   9.34508
261284.80610,123131.02023,138153.78586,  28.05000,  52.50000,   7.00000,  10.50000,  24.70939,  26.70939,  24.70939,  21.00000,  19.00000,  21.00000,  13.35470,   7.76409
334878.27172,124746.84590,210131.42582,  28.47500,  51.75000,   7.00000,  10.75000,  22.88209,  24.88209,  22.88209,  21.00000,  19.00000,  21.00000,  12.44105,   5.02314
237264.50583,123955.05589,113309.44994,  28.90000,  51.00000,   7.00000,  11.00000,  24.65809,  26.65809,  24.65809,  21.00000,  19.00000,  21.00000,  13.32904,   7.68713
280820.84573,123357.46071,157463.38501,  28.90000,  50.50000,   7.00000,  11.25000,  23.52173,  25.52173,  23.52173,  21.00000,  19.00000,  21.00000,  12.76086,   5.98259
346252.75211,123332.78137,222919.97074,  28.90000,  50.00000,   7.00000,  11.50000,  22.02846,  24.02846,  22.02846,  21.00000,  19.00000,  21.00000,  12.01423,   3.74269
257753.32081,123297.16066,134456.16015,  28.90000,  49.50000,   7.00000,  11.75000,  23.40798,  25.40798,  23.40798,  21.00000,  19.00000,  21.00000,  12.70399,   5.81197
245996.41977,123330.40733,122666.01244,  28.90000,  49.00000,   7.00000,  12.00000,  23.84090,  25.84090,  23.84090,  21.00000,  19.00000,  21.00000,  12.92045,   6.46135
197908.77215,113631.59831,84277.17384,  29.02500,  49.25000,   7.00000,  12.25000,  25.07098,  27.07098,  25.07098,  21.00000,  19.00000,  21.00000,  13.53549,   8.30647
281831.10505,113653.47228,168177.63277,  29.15000,  49.50000,   7.00000,  12.50000,  23.04067,  25.04067,  23.04067,  21.00000,  19.00000,  21.00000,  12.52034,   5.26101
304125.27193,113612.58683,190512.68510,  29.27500,  49.75000,   7.00000,  12.75000,  22.44403,  24.44403,  22.44403,  21.00000,  19.00000,  21.00000,  12.22202,   4.36605
289748.41381,113604.65863,176143.75518,  29.40000,  50.00000,   7.00000,  13.00000,  22.56077,  24.56077,  22.56077,  21.00000,  19.00000,  21.00000,  12.28038,   4.54115
239816.81105,113618.39121,126198.41984,  29.40000,  50.25000,   7.00000,  13.25000,  23.61176,  25.61176,  23.61176,  21.00000,  19.00000,  21.00000,  12.80588,   6.11764
252555.40001,113635.90882,138919.49119,  29.40000,  50.50000,   7.00000,  13.50000,  23.38099,  25.38099,  23.38099,  21.00000,  19.00000,  21.00000,  12.69050,   5.77149
302372.14279,113631.53274,188740.61005,  29.40000,  50.75000,   7.00000,  13.75000,  22.33994,  24.33994,  22.33994,  21.00000,  19.00000,  21.00000,  12.16997,   4.20992
221106.52180,113608.59893,107497.92288,  29.40000,  51.00000,   7.00000,  14.00000,  24.26727,  26.26727,  24.26727,  21.00000,  19.00000,  21.00000,  13.13363,   7.10090
206541.02103,113636.42265,92904.59837,  29.40000,  51.00000,   7.00000,  14.25000,  24.84096,  26.84096,  24.84096,  21.00000,  19.00000,  21.00000,  13.42048,   7.96144
267031.31454,113643.99036,153387.32418,  29.40000,  51.00000,   7.00000,  14.50000,  23.47247,  25.47247,  23.47247,  21.00000,  19.00000,  21.00000,  12.73624,   5.90871
215601.61172,113619.27643,101982.33529,  29.40000,  51.00000,   7.00000,  14.75000,  24.81831,  26.81831,  24.81831,  21.00000,  19.00000,  21.00000,  13.40916,   7.92747
271381.81184,113648.69781,157733.11403,  29.40000,  51.00000,   7.00000,  15.00000,  23.51188,  25.51188,  23.51188,  21.00000,  19.00000,  21.00000,  12.75594,   5.96783
210929.89961,142903.11553,68026.78409,  29.40000,  51.50000,   7.00000,  15.25000,  25.80986,  27.80986,  25.80986,  21.00000,  19.00000,  21.00000,  13.90493,   9.41479
392743.92648,142960.21660,249783.70988,  29.40000,  52.00000,   7.00000,  15.50000,  22.02156,  24.02156,  22.02156,  21.00000,  19.00000,  21.00000,  12.01078,   3.73234
228643.23679,142879.34328,85763.89350,  29.40000,  52.50000,   7.00000,  15.75000,  25.17294,  27.17294,  25.17294,  21.00000,  19.00000,  21.00000,  13.58647,   8.45942
294953.64037,142949.50216,152004.13821,  29.40000,  53.00000,   7.00000,  16.00000,  23.57054,  25.57054,  23.57054,  21.00000,  19.00000,  21.00000,  12.78527,   6.05582
280767.91530,170556.85737,110211.05793,  29.27500,  53.50000,   7.00000,  16.25000,  24.60948,  26.60948,  24.60948,  21.00000,  19.00000,  21.00000,  13.30474,   7.61422
344368.97123,170580.83458,173788.13664,  29.15000,  54.00000,   7.00000,  16.50000,  23.12905,  25.12905,  23.12905,  21.00000,  19.00000,  21.00000,  12.56453,   5.39358
230768.44897,170550.87874,60217.57023,  29.02500,  54.50000,   7.00000,  16.75000,  25.88803,  27.88803,  25.88803,  21.00000,  19.00000,  21.00000,  13.94401,   9.53204
244753.12313,170608.75479,74144.36833,  28.90000,  55.00000,   7.00000,  17.00000,  25.73263,  27.73263,  25.73263,  21.00000,  19.00000,  21.00000,  13.86632,   9.29895
483370.58555,236870.26513,246500.32042,  28.47500,  57.00000,   7.00000,  17.25000,  22.29174,  24.29174,  22.29174,  21.00000,  19.00000,  21.00000,  12.14587,   4.13762
309434.13686,236779.35195,72654.78491,  28.05000,  59.00000,   7.00000,  17.50000,  25.64891,  27.64891,  25.64891,  21.00000,  19.00000,  21.00000,  13.82446,   9.17337
353820.35671,236855.65285,116964.70386,  27.62500,  61.00000,   7.00000,  17.75000,  24.67041,  26.67041,  24.67041,  21.00000,  19.00000,  21.00000,  13.33520,   7.70561
386257.37888,236829.68291,149427.69597,  27.20000,  63.00000,   7.00000,  18.00000,  23.89528,  25.89528,  23.89528,  21.00000,  19.00000,  21.00000,  12.94764,   6.54291
334685.40185,231588.97635,103096.42550,  26.92500,  63.50000,   7.00000,  18.25000,  25.01343,  27.01343,  25.01343,  21.00000,  19.00000,  21.00000,  13.50672,   8.22015
381417.37807,231603.16025,149814.21782,  26.65000,  64.00000,   7.00000,  18.50000,  23.82840,  25.82840,  23.82840,  21.00000,  19.00000,  21.00000,  12.91420,   6.44260
414149.19476,231570.88724,182578.30752,  26.37500,  64.50000,   7.00000,  18.75000,  22.87653,  24.87653,  22.87653,  21.00000,  19.00000,  21.00000,  12.43826,   5.01479
355699.44038,231541.41835,124158.02203,  26.10000,  65.00000,   7.00000,  19.00000,  23.91247,  25.91247,  23.91247,  21.00000,  19.00000,  21.00000,  12.95624,   6.56871
453058.41949,259577.97638,193480.44311,  25.67500,  67.25000,   7.00000,  19.25000,  22.27220,  24.27220,  22.27220,  21.00000,  19.00000,  21.00000,  12.13610,   4.10830
325920.81752,259526.66191,66394.15562,  25.25000,  69.50000,   7.00000,  19.50000,  25.41155,  27.41155,  25.41155,  21.00000,  19.00000,  21.00000,  13.70578,   8.81733
367889.82303,259583.76940,108306.05363,  24.82500,  71.75000,   7.00000,  19.75000,  24.33294,  26.33294,  24.33294,  21.00000,  19.00000,  21.00000,  13.16647,   7.19941
352821.13641,259552.72971,93268.40671,  24.40000,  74.00000,   7.00000,  20.00000,  24.87883,  26.87883,  24.87883,  21.00000,  19.00000,  21.00000,  13.43941,   8.01824
392087.84894,249783.10111,142304.74783,  24.12500,  75.25000,   7.00000,  20.25000,  23.60760,  25.60760,  23.60760,  21.00000,  19.00000,  21.00000,  12.80380,   6.11140
310803.35483,249753.58423,61049.77059,  23.85000,  76.50000,   7.00000,  20.50000,  25.85410,  27.85410,  25.85410,  21.00000,  19.00000,  21.00000,  13.92705,   9.48115
323232.62789,249787.02051,73445.60738,  23.57500,  77.75000,   7.00000,  20.75000,  25.74525,  27.74525,  25.74525,  21.00000,  19.00000,  21.00000,  13.87263,   9.31788
373706.20514,249779.23756,123926.96758,  23.30000,  79.00000,   7.00000,  21.00000,  24.70847,  26.70847,  24.70847,  21.00000,  19.00000,  21.00000,  13.35423,   7.76270
280419.64271,196368.33588,84051.30683,  23.30000,  79.00000,   7.00000,  21.25000,  25.60649,  27.60649,  25.60649,  21.00000,  19.00000,  21.00000,  13.80324,   9.10973
299197.97741,196379.69770,102818.27970,  23.30000,  79.00000,   7.00000,  21.50000,  25.31982,  27.31982,  25.31982,  21.00000,  19.00000,  21.00000,  13.65991,   8.67973
329191.13338,196374.03279,132817.10059,  23.30000,  79.00000,   7.00000,  21.75000,  24.51534,  26.51534,  24.51534,  21.00000,  19.00000,  21.00000,  13.25767,   7.47302
269963.29711,196361.86033,73601.43679,  23.30000,  79.00000,   7.00000,  22.00000,  25.84095,  27.84095,  25.84095,  21.00000,  19.00000,  21.00000,  13.92048,   9.46143
297384.84538,123508.35056,173876.49482,  23.17500,  79.75000,   7.00000,  22.25000,  23.16304,  25.16304,  23.16304,  21.00000,  19.00000,  21.00000,  12.58152,   5.44455
261748.63607,122138.74555,139609.89052,  23.05000,  80.50000,   7.00000,  22.50000,  23.43463,  25.43463,  23.43463,  21.00000,  19.00000,  21.00000,  12.71732,   5.85195
195310.62711,123574.03376,71736.59335,  22.92500,  81.25000,   7.00000,  22.75000,  25.30376,  27.30376,  25.30376,  21.00000,  19.00000,  21.00000,  13.65188,   8.65563
182907.95995,122557.53204,60350.42791,  22.80000,  82.00000,   7.00000,  23.00000,  25.75139,  27.75139,  25.75139,  21.00000,  19.00000,  21.00000,  13.87570,   9.32709
204270.72445,83303.86717,120966.85728,  22.65000,  82.50000,   7.00000,  23.25000,  24.37336,  26.37336,  24.37336,  21.00000,  19.00000,  21.00000,  13.18668,   7.26004
205101.63770,83299.26559,121802.37210,  22.50000,  83.00000,   7.00000,  23.50000,  24.14775,  26.14775,  24.14775,  21.00000,  19.00000,  21.00000,  13.07387,   6.92162
122301.34071,83289.09714,39012.24356,  22.35000,  83.50000,   7.00000,  23.75000,  25.18930,  27.18930,  25.18930,  21.00000,  19.00000,  21.00000,  13.59465,   8.48395
252600.03613,83423.13166,169176.90448,  22.20000,  84.00000,   7.00000,  24.00000,  22.52180,  24.52180,  22.52180,  21.00000,  19.00000,  21.00000,  12.26090,   4.48270
201618.40614,92458.44645,109159.95969,  22.07500,  84.75000,   1.00000,   0.25000,  29.60824,  29.60824,  23.60824,  16.00000,  16.00000,  21.00000,  12.80412,   6.11236
124500.08100,92511.59615,31988.48485,  21.95000,  85.50000,   1.00000,   0.50000,  31.90795,  31.90795,  25.90795,  16.00000,  16.00000,  21.00000,  13.95397,   9.56192
242908.34717,92645.96486,150262.38231,  21.82500,  86.25000,   1.00000,   0.75000,  28.40229,  28.40229,  22.40229,  16.00000,  16.00000,  21.00000,  12.20115,   4.30344
170614.29710,92472.04975,78142.24736,  21.70000,  87.00000,   1.00000,   1.00000,  30.18822,  30.18822,  24.18822,  16.00000,  16.00000,  21.00000,  13.09411,   6.98232
106183.51679,75010.54010,31172.97669,  21.70000,  87.00000,   1.00000,   1.25000,  31.76790,  31.76790,  25.76790,  16.00000,  16.00000,  21.00000,  13.88395,   9.35184
107221.21480,75152.11362,32069.10118,  21.70000,  87.00000,   1.00000,   1.50000,  31.57492,  31.57492,  25.57492,  16.00000,  16.00000,  21.00000,  13.78746,   9.06238
234388.43048,75160.35767,159228.07280,  21.70000,  87.00000,   1.00000,   1.75000,  28.00630,  28.00630,  22.00630,  16.00000,  16.00000,  21.00000,  12.00315,   3.70945
197297.52681,75014.97744,122282.54936,  21.70000,  87.00000,   1.00000,   2.00000,  28.53469,  28.53469,  22.53469,  16.00000,  16.00000,  21.00000,  12.26735,   4.50204
114899.84563,74995.93324,39903.91238,  21.55000,  86.25000,   1.00000,   2.25000,  29.53918,  29.53918,  23.53918,  16.00000,  16.00000,  21.00000,  12.76959,   6.00877
106243.69143,75135.46356,31108.22787,  21.40000,  85.50000,   1.00000,   2.50000,  31.89222,  31.89222,  25.89222,  16.00000,  16.00000,  21.00000,  13.94611,   9.53833
110024.86560,75152.92640,34871.93921,  21.25000,  84.75000,   1.00000,   2.75000,  30.70991,  30.70991,  24.70991,  16.00000,  16.00000,  21.00000,  13.35495,   7.76486
150440.69729,75153.53631,75287.16098,  21.10000,  84.00000,   1.00000,   3.00000,  30.14490,  30.14490,  24.14490,  16.00000,  16.00000,  21.00000,  13.07245,   6.91734
121079.48018,81699.39599,39380.08419,  21.25000,  82.75000,   1.00000,   3.25000,  31.60393,  31.60393,  25.60393,  16.00000,  16.00000,  21.00000,  13.80197,   9.10590
126082.33186,81656.98477,44425.34709,  21.40000,  81.50000,   1.00000,   3.50000,  29.71605,  29.71605,  23.71605,  16.00000,  16.00000,  21.00000,  12.85802,   6.27407
119062.25877,81792.21708,37270.04169,  21.55000,  80.25000,   1.00000,   3.75000,  30.69650,  30.69650,  24.69650,  16.00000,  16.00000,  21.00000,  13.34825,   7.74475
157831.72395,81810.93120,76020.79275,  21.70000,  79.00000,   1.00000,   4.00000,  30.19803,  30.19803,  24.19803,  16.00000,  16.00000,  21.00000,  13.09902,   6.99705
204006.51330,93878.18730,110128.32600,  21.70000,  80.25000,   1.00000,   4.25000,  29.68862,  29.68862,  23.68862,  16.00000,  16.00000,  21.00000,  12.84431,   6.23294
126505.10964,93840.17514,32664.93450,  21.70000,  81.50000,   1.00000,   4.50000,  31.70062,  31.70062,  25.70062,  16.00000,  16.00000,  21.00000,  13.85031,   9.25093
126594.05500,93980.43462,32613.62038,  21.70000,  82.75000,   1.00000,   4.75000,  31.77063,  31.77063,  25.77063,  16.00000,  16.00000,  21.00000,  13.88531,   9.35594
116060.19545,77245.72860,38814.46685,  21.70000,  84.00000,   1.00000,   5.00000,  30.79617,  30.79617,  24.79617,  16.00000,  16.00000,  21.00000,  13.39809,   7.89426
261692.67509,148601.76296,113090.91213,  21.97500,  83.50000,   1.00000,   5.25000,  29.91312,  29.91312,  23.91312,  16.00000,  16.00000,  21.00000,  12.95656,   6.56967
263592.09611,148597.45839,114994.63772,  22.25000,  83.00000,   1.00000,   5.50000,  29.75248,  29.75248,  23.75248,  16.00000,  16.00000,  21.00000,  12.87624,   6.32872
185889.98632,148602.59581,37287.39051,  22.52500,  82.50000,   1.00000,   5.75000,  31.03378,  31.03378,  25.03378,  16.00000,  16.00000,  21.00000,  13.51689,   8.25067
312608.86358,148619.28580,163989.57778,  22.80000,  82.00000,   1.00000,   6.00000,  28.34912,  28.34912,  22.34912,  16.00000,  16.00000,  21.00000,  12.17456,   4.22368
332861.26681,201494.04548,131367.22133,  23.35000,  80.50000,   1.00000,   6.25000,  28.69706,  28.69706,  22.69706,  16.00000,  16.00000,  21.00000,  12.34853,   4.74559
284616.68818,201489.83116,83126.85702,  23.90000,  79.00000,   1.00000,   6.50000,  30.22182,  30.22182,  24.22182,  16.00000,  16.00000,  21.00000,  13.11091,   7.03272
370094.21120,201500.17999,168594.03121,  24.45000,  77.50000,   1.00000,   6.75000,  28.07175,  28.07175,  22.07175,  16.00000,  16.00000,  21.00000,  12.03587,   3.80762
305462.81356,201507.52555,103955.28802,  25.00000,  76.00000,   1.00000,   7.00000,  29.68693,  29.68693,  23.68693,  16.00000,  16.00000,  21.00000,  12.84346,   6.23039
295562.24452,233213.16005,62349.08447,  25.42500,  75.50000,   1.00000,   7.25000,  31.06231,  31.06231,  25.06231,  16.00000,  16.00000,  21.00000,  13.53115,   8.29346
410500.63114,233220.38111,177280.25003,  25.85000,  75.00000,   1.00000,   7.50000,  22.75764,  24.75764,  22.75764,  21.00000,  19.00000,  21.00000,  12.37882,   4.83646
350277.59554,233223.73417,117053.86137,  26.27500,  74.50000,   1.00000,   7.75000,  24.19490,  26.19490,  24.19490,  21.00000,  19.00000,  21.00000,  13.09745,   6.99236
333166.60108,233233.71653,99932.88455,  26.70000,  74.00000,   1.00000,   8.00000,  25.00012,  27.00012,  25.00012,  21.00000,  19.00000,  21.00000,  13.50006,   8.20018
422201.26741,177309.44841,244891.81900,  27.10000,  73.00000,   1.00000,   8.25000,  22.17825,  24.17825,  22.17825,  21.00000,  19.00000,  21.00000,  12.08912,   3.96737
262329.52623,177309.74979,85019.77644,  27.50000,  72.00000,   1.00000,   8.50000,  25.42940,  27.42940,  25.42940,  21.00000,  19.00000,  21.00000,  13.71470,   8.84410
331247.97142,177320.64483,153927.32659,  27.90000,  71.00000,   1.00000,   8.75000,  23.94975,  25.94975,  23.94975,  21.00000,  19.00000,  21.00000,  12.97487,   6.62462
434628.69891,177325.36848,257303.33043,  28.30000,  70.00000,   1.00000,   9.00000,  22.11230,  24.11230,  22.11230,  21.00000,  19.00000,  21.00000,  12.05615,   3.86845
294072.76895,132418.27434,161654.49460,  28.57500,  69.25000,   1.00000,   9.25000,  23.40672,  25.40672,  23.40672,  21.00000,  19.00000,  21.00000,  12.70336,   5.81008
292704.14131,132426.78523,160277.35607,  28.85000,  68.50000,   1.00000,   9.50000,  23.54132,  25.54132,  23.54132,  21.00000,  19.00000,  21.00000,  12.77066,   6.01197
275644.72958,132396.14761,143248.58197,  29.12500,  67.75000,   1.00000,   9.75000,  24.12140,  26.12140,  24.12140,  21.00000,  19.00000,  21.00000,  13.06070,   6.88210
303423.00455,132407.57178,171015.43278,  29.40000,  67.00000,   1.00000,  10.00000,  23.68888,  25.68888,  23.68888,  21.00000,  19.00000,  21.00000,  12.84444,   6.23332
370958.71475,129040.59063,241918.12412,  29.70000,  66.00000,   1.00000,  10.25000,  22.35475,  24.35475,  22.35475,  21.00000,  19.00000,  21.00000,  12.17737,   4.23212
253036.61505,127676.67158,125359.94347,  30.00000,  65.00000,   1.00000,  10.50000,  24.49512,  26.49512,  24.49512,  21.00000,  19.00000,  21.00000,  13.24756,   7.44268
243752.97391,129422.53487,114330.43903,  30.30000,  64.00000,   1.00000,  10.75000,  25.08494,  27.08494,  25.08494,  21.00000,  19.00000,  21.00000,  13.54247,   8.32741
290368.25768,128651.77003,161716.48765,  30.60000,  63.00000,   1.00000,  11.00000,  24.30590,  26.30590,  24.30590,  21.00000,  19.00000,  21.00000,  13.15295,   7.15885
264667.70650,127988.08336,136679.62314,  30.60000,  62.50000,   1.00000,  11.25000,  24.90562,  26.90562,  24.90562,  21.00000,  19.00000,  21.00000,  13.45281,   8.05842
303269.73272,128002.28012,175267.45260,  30.60000,  62.00000,   1.00000,  11.50000,  24.22174,  26.22174,  24.22174,  21.00000,  19.00000,  21.00000,  13.11087,   7.03260
333830.55264,127987.43240,205843.12024,  30.60000,  61.50000,   1.00000,  11.75000,  23.48994,  25.48994,  23.48994,  21.00000,  19.00000,  21.00000,  12.74497,   5.93491
303461.69104,127973.29328,175488.39776,  30.60000,  61.00000,   1.00000,  12.00000,  23.86143,  25.86143,  23.86143,  21.00000,  19.00000,  21.00000,  12.93072,   6.49215
253657.21080,109040.34779,144616.86301,  30.60000,  61.00000,   1.00000,  12.25000,  24.45823,  26.45823,  24.45823,  21.00000,  19.00000,  21.00000,  13.22912,   7.38735
358652.93547,109045.64999,249607.28548,  30.60000,  61.00000,   1.00000,  12.50000,  22.50620,  24.50620,  22.50620,  21.00000,  19.00000,  21.00000,  12.25310,   4.45930
230006.80181,109001.48250,121005.31930,  30.60000,  61.00000,   1.00000,  12.75000,  24.79861,  26.79861,  24.79861,  21.00000,  19.00000,  21.00000,  13.39930,   7.89791
253198.24276,109053.73325,144144.50951,  30.60000,  61.00000,   1.00000,  13.00000,  24.39988,  26.39988,  24.39988,  21.00000,  19.00000,  21.00000,  13.19994,   7.29982
282354.27550,109060.22076,173294.05474,  30.87500,  60.50000,   1.00000,  13.25000,  23.92911,  25.92911,  23.92911,  21.00000,  19.00000,  21.00000,  12.96455,   6.59366
207059.68330,109047.17748,98012.50582,  31.15000,  60.00000,   1.00000,  13.50000,  25.75270,  27.75270,  25.75270,  21.00000,  19.00000,  21.00000,  13.87635,   9.32905
253945.49933,109073.89697,144871.60236,  31.42500,  59.50000,   1.00000,  13.75000,  25.07453,  27.07453,  25.07453,  21.00000,  19.00000,  21.00000,  13.53727,   8.31180
241992.17820,109075.19043,132916.98777,  31.70000,  59.00000,   1.00000,  14.00000,  25.52606,  27.52606,  25.52606,  21.00000,  19.00000,  21.00000,  13.76303,   8.98908
247423.14879,109062.30064,138360.84815,  31.70000,  58.50000,   1.00000,  14.25000,  25.60488,  27.60488,  25.60488,  21.00000,  19.00000,  21.00000,  13.80244,   9.10732
417965.38275,109067.11513,308898.26762,  31.70000,  58.00000,   1.00000,  14.50000,  22.43890,  24.43890,  22.43890,  21.00000,  19.00000,  21.00000,  12.21945,   4.35835
212520.03227,109015.77226,103504.26000,  31.70000,  57.50000,   1.00000,  14.75000,  25.86644,  27.86644,  25.86644,  21.00000,  19.00000,  21.00000,  13.93322,   9.49967
373774.54228,109076.49394,264698.04834,  31.70000,  57.00000,   1.00000,  15.00000,  22.64386,  24.64386,  22.64386,  21.00000,  19.00000,  21.00000,  12.32193,   4.66579
302213.42585,138304.48418,163908.94167,  31.70000,  56.50000,   1.00000,  15.25000,  23.97093,  25.97093,  23.97093,  21.00000,  19.00000,  21.00000,  12.98547,   6.65640
242090.81213,138339.98407,103750.82807,  31.70000,  56.00000,   1.00000,  15.50000,  25.54513,  27.54513,  25.54513,  21.00000,  19.00000,  21.00000,  13.77257,   9.01770
319395.01304,138375.17791,181019.83513,  31.70000,  55.50000,   1.00000,  15.75000,  24.03822,  26.03822,  24.03822,  21.00000,  19.00000,  21.00000,  13.01911,   6.75733
334809.80290,138341.80540,196467.99750,  31.70000,  55.00000,   1.00000,  16.00000,  23.60223,  25.60223,  23.60223,  21.00000,  19.00000,  21.00000,  12.80112,   6.10335
263409.82072,165973.30160,97436.51912,  31.42500,  56.50000,   1.00000,  16.25000,  25.63914,  27.63914,  25.63914,  21.00000,  19.00000,  21.00000,  13.81957,   9.15870
450587.21702,166015.93306,284571.28396,  31.15000,  58.00000,   1.00000,  16.50000,  22.08710,  24.08710,  22.08710,  21.00000,  19.00000,  21.00000,  12.04355,   3.83066
338724.85916,165934.55474,172790.30442,  30.87500,  59.50000,   1.00000,  16.75000,  23.38792,  25.38792,  23.38792,  21.00000,  19.00000,  21.00000,  12.69396,   5.78189
304376.45040,165963.43725,138413.01316,  30.60000,  61.00000,   1.00000,  17.00000,  24.15547,  26.15547,  24.15547,  21.00000,  19.00000,  21.00000,  13.07774,   6.93321
455179.69803,227632.06800,227547.63003,  30.60000,  61.50000,   1.00000,  17.25000,  22.54497,  24.54497,  22.54497,  21.00000,  19.00000,  21.00000,  12.27248,   4.51745
336295.11179,227594.60136,108700.51043,  30.60000,  62.00000,   1.00000,  17.50000,  24.94868,  26.94868,  24.94868,  21.00000,  19.00000,  21.00000,  13.47434,   8.12303
449799.90084,227648.27334,222151.62750,  30.60000,  62.50000,   1.00000,  17.75000,  22.70415,  24.70415,  22.70415,  21.00000,  19.00000,  21.00000,  12.35207,   4.75622
346583.08095,227601.01788,118982.06307,  30.60000,  63.00000,   1.00000,  18.00000,  24.68410,  26.68410,  24.68410,  21.00000,  19.00000,  21.00000,  13.34205,   7.72615
484134.75399,231683.42165,252451.33233,  30.30000,  63.50000,   1.00000,  18.25000,  22.23480,  24.23480,  22.23480,  21.00000,  19.00000,  21.00000,  12.11740,   4.05220
335981.52690,231620.83535,104360.69155,  30.00000,  64.00000,   1.00000,  18.50000,  25.02357,  27.02357,  25.02357,  21.00000,  19.00000,  21.00000,  13.51178,   8.23535
476314.42111,231676.07198,244638.34914,  29.70000,  64.50000,   1.00000,  18.75000,  22.17156,  24.17156,  22.17156,  21.00000,  19.00000,  21.00000,  12.08578,   3.95734
367642.20184,231607.40173,136034.80011,  29.40000,  65.00000,   1.00000,  19.00000,  23.95670,  25.95670,  23.95670,  21.00000,  19.00000,  21.00000,  12.97835,   6.63505
419330.98492,268901.71481,150429.27011,  29.40000,  65.00000,   1.00000,  19.25000,  23.74168,  25.74168,  23.74168,  21.00000,  19.00000,  21.00000,  12.87084,   6.31252
519929.44881,268898.72804,251030.72077,  29.40000,  65.00000,   1.00000,  19.50000,  22.02514,  24.02514,  22.02514,  21.00000,  19.00000,  21.00000,  12.01257,   3.73770
447269.87590,268850.89294,178418.98296,  29.40000,  65.00000,   1.00000,  19.75000,  22.91606,  24.91606,  22.91606,  21.00000,  19.00000,  21.00000,  12.45803,   5.07410
376812.37383,268878.25403,107934.11980,  29.40000,  65.00000,   1.00000,  20.00000,  24.74479,  26.74479,  24.74479,  21.00000,  19.00000,  21.00000,  13.37240,   7.81719
313997.69683,240643.34609,73354.35075,  28.57500,  68.50000,   1.00000,  20.25000,  25.76851,  27.76851,  25.76851,  21.00000,  19.00000,  21.00000,  13.88425,   9.35276
327595.00530,240640.42799,86954.57731,  27.75000,  72.00000,   1.00000,  20.50000,  25.82370,  27.82370,  25.82370,  21.00000,  19.00000,  21.00000,  13.91185,   9.43556
475675.19512,240624.03519,235051.15993,  26.92500,  75.50000,   1.00000,  20.75000,  22.74822,  24.74822,  22.74822,  21.00000,  19.00000,  21.00000,  12.37411,   4.82234
370246.61378,240551.42450,129695.18928,  26.10000,  79.00000,   1.00000,  21.00000,  24.35171,  26.35171,  24.35171,  21.00000,  19.00000,  21.00000,  13.17585,   7.22756
314649.50012,187178.74535,127470.75477,  25.97500,  82.00000,   1.00000,  21.25000,  24.46335,  26.46335,  24.46335,  21.00000,  19.00000,  21.00000,  13.23167,   7.39502
342349.10926,187176.79856,155172.31070,  25.85000,  85.00000,   1.00000,  21.50000,  23.90749,  25.90749,  23.90749,  21.00000,  19.00000,  21.00000,  12.95375,   6.56124
410390.57153,187161.31708,223229.25445,  25.72500,  88.00000,   1.00000,  21.75000,  22.43140,  24.43140,  22.43140,  21.00000,  19.00000,  21.00000,  12.21570,   4.34711
307577.22739,187124.51156,120452.71583,  25.60000,  91.00000,   1.00000,  22.00000,  24.37632,  26.37632,  24.37632,  21.00000,  19.00000,  21.00000,  13.18816,   7.26448
277914.02309,123494.00884,154420.01425,  25.60000,  90.25000,   1.00000,  22.25000,  23.58244,  25.58244,  23.58244,  21.00000,  19.00000,  21.00000,  12.79122,   6.07367
198686.39201,122150.13574,76536.25626,  25.60000,  89.50000,   1.00000,  22.50000,  25.62079,  27.62079,  25.62079,  21.00000,  19.00000,  21.00000,  13.81039,   9.13118
249876.98944,123695.15352,126181.83592,  25.60000,  88.75000,   1.00000,  22.75000,  24.65607,  26.65607,  24.65607,  21.00000,  19.00000,  21.00000,  13.32804,   7.68411
225265.39678,122609.18026,102656.21652,  25.60000,  88.00000,   1.00000,  23.00000,  25.42063,  27.42063,  25.42063,  21.00000,  19.00000,  21.00000,  13.71032,   8.83095
190210.65259,92579.45245,97631.20014,  25.72500,  87.25000,   1.00000,  23.25000,  25.02048,  27.02048,  25.02048,  21.00000,  19.00000,  21.00000,  13.51024,   8.23072
215523.31095,92586.36491,122936.94604,  25.85000,  86.50000,   1.00000,  23.50000,  24.48411,  26.48411,  24.48411,  21.00000,  19.00000,  21.00000,  13.24206,   7.42617
140184.94912,92591.08508,47593.86405,  25.97500,  85.75000,   1.00000,  23.75000,  24.91872,  26.91872,  24.91872,  21.00000,  19.00000,  21.00000,  13.45936,   8.07808
197781.57017,92708.51541,105073.05477,  26.10000,  85.00000,   1.00000,  24.00000,  25.13760,  27.13760,  25.13760,  21.00000,  19.00000,  21.00000,  13.56880,   8.40640
229764.32863,73771.63739,155992.69125,  26.10000,  85.00000,   2.00000,   0.25000,  29.46508,  29.46508,  23.46508,  16.00000,  16.00000,  21.00000,  12.73254,   5.89761
151449.68049,73775.60860,77674.07189,  26.10000,  85.00000,   2.00000,   0.50000,  28.80114,  28.80114,  22.80114,  16.00000,  16.00000,  21.00000,  12.40057,   4.90171
116723.75491,73911.20332,42812.55159,  26.10000,  85.00000,   2.00000,   0.75000,  31.16594,  31.16594,  25.16594,  16.00000,  16.00000,  21.00000,  13.58297,   8.44892
269239.53822,73915.06532,195324.47289,  26.10000,  85.00000,   2.00000,   1.00000,  28.41498,  28.41498,  22.41498,  16.00000,  16.00000,  21.00000,  12.20749,   4.32246
195253.29893,65871.95191,129381.34701,  25.40000,  85.00000,   2.00000,   1.25000,  29.01716,  29.01716,  23.01716,  16.00000,  16.00000,  21.00000,  12.50858,   5.22574
112620.68037,65825.30419,46795.37618,  24.70000,  85.00000,   2.00000,   1.50000,  29.85446,  29.85446,  23.85446,  16.00000,  16.00000,  21.00000,  12.92723,   6.48169
223385.82658,65962.57367,157423.25291,  24.00000,  85.00000,   2.00000,   1.75000,  28.12014,  28.12014,  22.12014,  16.00000,  16.00000,  21.00000,  12.06007,   3.88021
148626.07472,65746.17191,82879.90280,  23.30000,  85.00000,   2.00000,   2.00000,  29.74047,  29.74047,  23.74047,  16.00000,  16.00000,  21.00000,  12.87023,   6.31070
98917.85318,65798.59380,33119.25938,  23.57500,  85.75000,   2.00000,   2.25000,  31.12924,  31.12924,  25.12924,  16.00000,  16.00000,  21.00000,  13.56462,   8.39386
198756.86157,65945.04079,132811.82078,  23.85000,  86.50000,   2.00000,   2.50000,  28.56895,  28.56895,  22.56895,  16.00000,  16.00000,  21.00000,  12.28447,   4.55342
188961.12452,65755.98053,123205.14400,  24.12500,  87.25000,   2.00000,   2.75000,  28.55200,  28.55200,  22.55200,  16.00000,  16.00000,  21.00000,  12.27600,   4.52800
100958.63336,65796.26419,35162.36917,  24.40000,  88.00000,   2.00000,   3.00000,  30.74679,  30.74679,  24.74679,  16.00000,  16.00000,  21.00000,  13.37340,   7.82019
130039.86020,72617.05483,57422.80537,  24.40000,  88.00000,   2.00000,   3.25000,  30.69206,  30.69206,  24.69206,  16.00000,  16.00000,  21.00000,  13.34603,   7.73809
206614.68379,72445.03346,134169.65033,  24.40000,  88.00000,   2.00000,   3.50000,  28.63995,  28.63995,  22.63995,  16.00000,  16.00000,  21.00000,  12.31997,   4.65992
115173.05100,72470.29268,42702.75831,  24.40000,  88.00000,   2.00000,   3.75000,  30.02987,  30.02987,  24.02987,  16.00000,  16.00000,  21.00000,  13.01493,   6.74480
103958.06120,72612.61444,31345.44676,  24.40000,  88.00000,   2.00000,   4.00000,  31.79239,  31.79239,  25.79239,  16.00000,  16.00000,  21.00000,  13.89620,   9.38859
240590.84149,100116.52151,140474.31997,  24.27500,  89.50000,   2.00000,   4.25000,  28.88793,  28.88793,  22.88793,  16.00000,  16.00000,  21.00000,  12.44396,   5.03189
176844.90798,99946.63581,76898.27217,  24.15000,  91.00000,   2.00000,   4.50000,  30.29331,  30.29331,  24.29331,  16.00000,  16.00000,  21.00000,  13.14666,   7.13997
136716.85492,99956.39034,36760.46458,  24.02500,  92.50000,   2.00000,   4.75000,  30.88015,  30.88015,  24.88015,  16.00000,  16.00000,  21.00000,  13.44008,   8.02023
162146.47814,83343.18378,78803.29436,  23.90000,  94.00000,   2.00000,   5.00000,  30.66597,  30.66597,  24.66597,  16.00000,  16.00000,  21.00000,  13.33298,   7.69895
272868.94732,180675.85143,92193.09589,  23.90000,  89.00000,   2.00000,   5.25000,  30.53224,  30.53224,  24.53224,  16.00000,  16.00000,  21.00000,  13.26612,   7.49836
252791.91103,180755.14513,72036.76591,  23.90000,  84.00000,   2.00000,   5.50000,  28.82083,  28.82083,  22.82083,  16.00000,  16.00000,  21.00000,  12.41042,   4.93125
241192.42021,180805.11127,60387.30894,  23.90000,  79.00000,   2.00000,   5.75000,  31.84524,  31.84524,  25.84524,  16.00000,  16.00000,  21.00000,  13.92262,   9.46786
346691.93046,180798.50688,165893.42358,  23.90000,  74.00000,   2.00000,   6.00000,  29.09332,  29.09332,  23.09332,  16.00000,  16.00000,  21.00000,  12.54666,   5.33998
404558.83738,237608.41555,166950.42183,  23.75000,  77.25000,   2.00000,   6.25000,  28.50926,  28.50926,  22.50926,  16.00000,  16.00000,  21.00000,  12.25463,   4.46389
308827.05148,237593.30075,71233.75073,  23.60000,  80.50000,   2.00000,   6.50000,  30.85674,  30.85674,  24.85674,  16.00000,  16.00000,  21.00000,  13.42837,   7.98511
367554.55925,237592.46709,129962.09216,  23.45000,  83.75000,   2.00000,   6.75000,  29.37260,  29.37260,  23.37260,  16.00000,  16.00000,  21.00000,  12.68630,   5.75890
309445.06587,237589.89918,71855.16669,  23.30000,  87.00000,   2.00000,   7.00000,  31.07245,  31.07245,  25.07245,  16.00000,  16.00000,  21.00000,  13.53623,   8.30868
333781.78898,195311.12915,138470.65983,  23.57500,  89.50000,   2.00000,   7.25000,  29.51218,  29.51218,  23.51218,  16.00000,  16.00000,  21.00000,  12.75609,   5.96828
254991.24845,195315.39413,59675.85432,  23.85000,  92.00000,   2.00000,   7.50000,  25.69950,  27.69950,  25.69950,  21.00000,  19.00000,  21.00000,  13.84975,   9.24926
426871.25780,195321.30376,231549.95404,  24.12500,  94.50000,   2.00000,   7.75000,  22.13298,  24.13298,  22.13298,  21.00000,  19.00000,  21.00000,  12.06649,   3.89946
335738.29900,195310.36420,140427.93480,  24.40000,  97.00000,   2.00000,   8.00000,  23.56012,  25.56012,  23.56012,  21.00000,  19.00000,  21.00000,  12.78006,   6.04018
280925.50771,167230.81353,113694.69417,  24.82500,  95.50000,   2.00000,   8.25000,  24.46514,  26.46514,  24.46514,  21.00000,  19.00000,  21.00000,  13.23257,   7.39771
239724.72995,167236.25416,72488.47579,  25.25000,  94.00000,   2.00000,   8.50000,  25.87772,  27.87772,  25.87772,  21.00000,  19.00000,  21.00000,  13.93886,   9.51658
400866.19581,167239.52997,233626.66585,  25.67500,  92.50000,   2.00000,   8.75000,  22.56974,  24.56974,  22.56974,  21.00000,  19.00000,  21.00000,  12.28487,   4.55461
328761.96105,167211.93118,161550.02987,  26.10000,  91.00000,   2.00000,   9.00000,  23.58583,  25.58583,  23.58583,  21.00000,  19.00000,  21.00000,  12.79291,   6.07874
323757.38076,118563.50372,205193.87703,  26.37500,  88.75000,   2.00000,   9.25000,  22.60864,  24.60864,  22.60864,  21.00000,  19.00000,  21.00000,  12.30432,   4.61296
252175.36482,118551.27643,133624.08839,  26.65000,  86.50000,   2.00000,   9.50000,  23.98154,  25.98154,  23.98154,  21.00000,  19.00000,  21.00000,  12.99077,   6.67230
187210.67644,118582.97111,68627.70533,  26.92500,  84.25000,   2.00000,   9.75000,  25.96836,  27.96836,  25.96836,  21.00000,  19.00000,  21.00000,  13.98418,   9.65253
364377.47238,118612.42090,245765.05148,  27.20000,  82.00000,   2.00000,  10.00000,  22.32371,  24.32371,  22.32371,  21.00000,  19.00000,  21.00000,  12.16185,   4.18556
250112.96900,119643.75589,130469.21311,  27.75000,  80.25000,   2.00000,  10.25000,  24.35718,  26.35718,  24.35718,  21.00000,  19.00000,  21.00000,  13.17859,   7.23577
312632.18804,118352.60098,194279.58706,  28.30000,  78.50000,   2.00000,  10.50000,  23.07054,  25.07054,  23.07054,  21.00000,  19.00000,  21.00000,  12.53527,   5.30581
217674.19967,119979.28922,97694.91044,  28.85000,  76.75000,   2.00000,  10.75000,  25.39558,  27.39558,  25.39558,  21.00000,  19.00000,  21.00000,  13.69779,   8.79337
352234.59019,119252.79506,232981.79513,  29.40000,  75.00000,   2.00000,  11.00000,  22.73907,  24.73907,  22.73907,  21.00000,  19.00000,  21.00000,  12.36953,   4.80860
357696.32772,118574.69577,239121.63195,  29.55000,  73.75000,   2.00000,  11.25000,  22.36159,  24.36159,  22.36159,  21.00000,  19.00000,  21.00000,  12.18079,   4.24238
311266.53599,118570.64775,192695.88824,  29.70000,  72.50000,   2.00000,  11.50000,  22.88823,  24.88823,  22.88823,  21.00000,  19.00000,  21.00000,  12.44412,   5.03235
307275.68853,118582.60748,188693.08105,  29.85000,  71.25000,   2.00000,  11.75000,  22.97151,  24.97151,  22.97151,  21.00000,  19.00000,  21.00000,  12.48575,   5.15726
248889.60731,118585.83202,130303.77529,  30.00000,  70.00000,   2.00000,  12.00000,  24.37921,  26.37921,  24.37921,  21.00000,  19.00000,  21.00000,  13.18960,   7.26881
303668.02414,108903.75054,194764.27360,  30.15000,  70.00000,   2.00000,  12.25000,  23.19240,  25.19240,  23.19240,  21.00000,  19.00000,  21.00000,  12.59620,   5.48859
274602.97693,108876.89256,165726.08437,  30.30000,  70.00000,   2.00000,  12.50000,  23.73816,  25.73816,  23.73816,  21.00000,  19.00000,  21.00000,  12.86908,   6.30723
