TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
283578.66335,108890.34801,174688.31534,  30.45000,  70.00000,   2.00000,  12.75000,  23.66105,  25.66105,  23.66105,  21.00000,  19.00000,  21.00000,  12.83053,   6.19158
246354.28843,108888.93292,137465.35551,  30.60000,  70.00000,   2.00000,  13.00000,  24.62034,  26.62034,  24.62034,  21.00000,  19.00000,  21.00000,  13.31017,   7.63051
325924.39146,108917.49870,217006.89276,  30.60000,  70.00000,   2.00000,  13.25000,  23.18307,  25.18307,  23.18307,  21.00000,  19.00000,  21.00000,  12.59153,   5.47460
221404.11631,108890.83064,112513.28567,  30.60000,  70.00000,   2.00000,  13.50000,  25.35655,  27.35655,  25.35655,  21.00000,  19.00000,  21.00000,  13.67827,   8.73482
211423.05804,108920.06948,102502.98856,  30.60000,  70.00000,   2.00000,  13.75000,  25.99394,  27.99394,  25.99394,  21.00000,  19.00000,  21.00000,  13.99697,   9.69092
322882.59875,108921.56036,213961.03838,  30.60000,  70.00000,   2.00000,  14.00000,  23.75200,  25.75200,  23.75200,  21.00000,  19.00000,  21.00000,  12.87600,   6.32799
313925.87362,108891.09413,205034.77949,  30.72500,  70.00000,   2.00000,  14.25000,  23.81406,  25.81406,  23.81406,  21.00000,  19.00000,  21.00000,  12.90703,   6.42110
306916.79703,108897.88227,198018.91476,  30.85000,  70.00000,   2.00000,  14.50000,  23.79669,  25.79669,  23.79669,  21.00000,  19.00000,  21.00000,  12.89834,   6.39503
329064.55096,108900.64020,220163.91076,  30.97500,  70.00000,   2.00000,  14.75000,  23.22185,  25.22185,  23.22185,  21.00000,  19.00000,  21.00000,  12.61093,   5.53278
377753.92960,108891.63763,268862.29197,  31.10000,  70.00000,   2.00000,  15.00000,  22.29002,  24.29002,  22.29002,  21.00000,  19.00000,  21.00000,  12.14501,   4.13504
395253.42781,138156.59865,257096.82916,  31.10000,  70.00000,   2.00000,  15.25000,  22.22316,  24.22316,  22.22316,  21.00000,  19.00000,  21.00000,  12.11158,   4.03474
374038.33177,138159.92607,235878.40570,  31.10000,  70.00000,   2.00000,  15.50000,  22.38695,  24.38695,  22.38695,  21.00000,  19.00000,  21.00000,  12.19347,   4.28042
304644.89103,138165.25289,166479.63814,  31.10000,  70.00000,   2.00000,  15.75000,  23.58357,  25.58357,  23.58357,  21.00000,  19.00000,  21.00000,  12.79179,   6.07536
389251.16980,138195.40143,251055.76837,  31.10000,  70.00000,   2.00000,  16.00000,  22.29516,  24.29516,  22.29516,  21.00000,  19.00000,  21.00000,  12.14758,   4.14274
262515.25618,173128.47016,89386.78603,  31.10000,  69.50000,   2.00000,  16.25000,  25.53221,  27.53221,  25.53221,  21.00000,  19.00000,  21.00000,  13.76611,   8.99832
315019.36868,173200.03665,141819.33203,  31.10000,  69.00000,   2.00000,  16.50000,  24.63679,  26.63679,  24.63679,  21.00000,  19.00000,  21.00000,  13.31840,   7.65519
272297.96513,173181.73386,99116.23127,  31.10000,  68.50000,   2.00000,  16.75000,  25.85308,  27.85308,  25.85308,  21.00000,  19.00000,  21.00000,  13.92654,   9.47962
379633.63597,173206.34476,206427.29120,  31.10000,  68.00000,   2.00000,  17.00000,  23.84652,  25.84652,  23.84652,  21.00000,  19.00000,  21.00000,  12.92326,   6.46978
470479.12805,226950.11733,243529.01072,  30.82500,  69.75000,   2.00000,  17.25000,  23.05108,  25.05108,  23.05108,  21.00000,  19.00000,  21.00000,  12.52554,   5.27663
347190.86005,226930.06587,120260.79418,  30.55000,  71.50000,   2.00000,  17.50000,  25.27511,  27.27511,  25.27511,  21.00000,  19.00000,  21.00000,  13.63755,   8.61266
399876.15273,226973.17043,172902.98230,  30.27500,  73.25000,   2.00000,  17.75000,  24.29501,  26.29501,  24.29501,  21.00000,  19.00000,  21.00000,  13.14751,   7.14252
344516.91971,226950.99901,117565.92070,  30.00000,  75.00000,   2.00000,  18.00000,  25.60733,  27.60733,  25.60733,  21.00000,  19.00000,  21.00000,  13.80366,   9.11099
396708.19144,234866.56367,161841.62777,  29.72500,  76.25000,   2.00000,  18.25000,  24.78711,  26.78711,  24.78711,  21.00000,  19.00000,  21.00000,  13.39356,   7.88067
497880.79403,234843.41165,263037.38238,  29.45000,  77.50000,   2.00000,  18.50000,  22.87951,  24.87951,  22.87951,  21.00000,  19.00000,  21.00000,  12.43975,   5.01926
420003.96919,234793.23370,185210.73549,  29.17500,  78.75000,   2.00000,  18.75000,  23.85216,  25.85216,  23.85216,  21.00000,  19.00000,  21.00000,  12.92608,   6.47824
464579.82132,234814.94475,229764.87656,  28.90000,  80.00000,   2.00000,  19.00000,  22.92371,  24.92371,  22.92371,  21.00000,  19.00000,  21.00000,  12.46186,   5.08557
462271.37766,276851.62687,185419.75078,  28.75000,  80.50000,   2.00000,  19.25000,  23.44423,  25.44423,  23.44423,  21.00000,  19.00000,  21.00000,  12.72211,   5.86634
520725.42961,276860.60023,243864.82938,  28.60000,  81.00000,   2.00000,  19.50000,  22.42741,  24.42741,  22.42741,  21.00000,  19.00000,  21.00000,  12.21370,   4.34111
358308.38880,276829.00244,81479.38637,  28.45000,  81.50000,   2.00000,  19.75000,  25.75724,  27.75724,  25.75724,  21.00000,  19.00000,  21.00000,  13.87862,   9.33586
391454.83553,276894.90980,114559.92573,  28.30000,  82.00000,   2.00000,  20.00000,  25.29691,  27.29691,  25.29691,  21.00000,  19.00000,  21.00000,  13.64846,   8.64537
420392.53018,253056.34416,167336.18601,  28.17500,  83.50000,   2.00000,  20.25000,  24.33467,  26.33467,  24.33467,  21.00000,  19.00000,  21.00000,  13.16734,   7.20201
489123.57264,253036.10197,236087.47068,  28.05000,  85.00000,   2.00000,  20.50000,  23.04083,  25.04083,  23.04083,  21.00000,  19.00000,  21.00000,  12.52042,   5.26125
512681.56706,253005.90782,259675.65925,  27.92500,  86.50000,   2.00000,  20.75000,  22.42818,  24.42818,  22.42818,  21.00000,  19.00000,  21.00000,  12.21409,   4.34227
335188.14030,252987.56807,82200.57223,  27.80000,  88.00000,   2.00000,  21.00000,  25.89659,  27.89659,  25.89659,  21.00000,  19.00000,  21.00000,  13.94829,   9.54488
301919.43641,186541.84590,115377.59051,  27.92500,  86.50000,   2.00000,  21.25000,  25.44975,  27.44975,  25.44975,  21.00000,  19.00000,  21.00000,  13.72487,   8.87462
358346.69570,186538.24276,171808.45294,  28.05000,  85.00000,   2.00000,  21.50000,  24.30365,  26.30365,  24.30365,  21.00000,  19.00000,  21.00000,  13.15183,   7.15548
426535.11585,186528.27058,240006.84527,  28.17500,  83.50000,   2.00000,  21.75000,  22.94173,  24.94173,  22.94173,  21.00000,  19.00000,  21.00000,  12.47087,   5.11260
357061.90367,186498.38147,170563.52221,  28.30000,  82.00000,   2.00000,  22.00000,  23.90225,  25.90225,  23.90225,  21.00000,  19.00000,  21.00000,  12.95113,   6.55338
332909.34901,119087.68300,213821.66601,  28.30000,  82.00000,   2.00000,  22.25000,  22.98207,  24.98207,  22.98207,  21.00000,  19.00000,  21.00000,  12.49104,   5.17311
220554.03873,117732.94670,102821.09203,  28.30000,  82.00000,   2.00000,  22.50000,  25.32081,  27.32081,  25.32081,  21.00000,  19.00000,  21.00000,  13.66040,   8.68121
316534.35839,119392.38148,197141.97691,  28.30000,  82.00000,   2.00000,  22.75000,  23.30909,  25.30909,  23.30909,  21.00000,  19.00000,  21.00000,  12.65455,   5.66364
296354.58824,118248.31024,178106.27800,  28.30000,  82.00000,   2.00000,  23.00000,  23.52539,  25.52539,  23.52539,  21.00000,  19.00000,  21.00000,  12.76269,   5.98808
136975.60317,81147.16378,55828.43940,  26.65000,  82.50000,   2.00000,  23.25000,  25.97262,  27.97262,  25.97262,  21.00000,  19.00000,  21.00000,  13.98631,   9.65892
233643.60781,81145.78509,152497.82272,  25.00000,  83.00000,   2.00000,  23.50000,  23.03910,  25.03910,  23.03910,  21.00000,  19.00000,  21.00000,  12.51955,   5.25865
167662.80710,81096.93981,86565.86730,  23.35000,  83.50000,   2.00000,  23.75000,  22.03306,  24.03306,  22.03306,  21.00000,  19.00000,  21.00000,  12.01653,   3.74959
146567.52427,81214.82727,65352.69700,  21.70000,  84.00000,   2.00000,  24.00000,  25.48727,  27.48727,  25.48727,  21.00000,  19.00000,  21.00000,  13.74364,   8.93091
165069.00143,73694.77663,91374.22481,  21.27500,  85.50000,   3.00000,   0.25000,  30.55767,  30.55767,  24.55767,  16.00000,  16.00000,  21.00000,  13.27883,   7.53650
108851.22215,73699.84313,35151.37902,  20.85000,  87.00000,   3.00000,   0.50000,  31.23571,  31.23571,  25.23571,  16.00000,  16.00000,  21.00000,  13.61785,   8.55356
201107.87038,73828.97243,127278.89795,  20.42500,  88.50000,   3.00000,   0.75000,  29.14241,  29.14241,  23.14241,  16.00000,  16.00000,  21.00000,  12.57120,   5.41361
127166.25515,73638.72939,53527.52576,  20.00000,  90.00000,   3.00000,   1.00000,  31.28853,  31.28853,  25.28853,  16.00000,  16.00000,  21.00000,  13.64427,   8.63280
128430.93193,65762.02175,62668.91018,  20.15000,  89.25000,   3.00000,   1.25000,  28.05261,  28.05261,  22.05261,  16.00000,  16.00000,  21.00000,  12.02630,   3.77891
98618.20290,65900.83548,32717.36742,  20.30000,  88.50000,   3.00000,   1.50000,  31.93200,  31.93200,  25.93200,  16.00000,  16.00000,  21.00000,  13.96600,   9.59801
98878.67597,65914.78750,32963.88847,  20.45000,  87.75000,   3.00000,   1.75000,  31.84081,  31.84081,  25.84081,  16.00000,  16.00000,  21.00000,  13.92041,   9.46122
206323.63904,65920.28899,140403.35004,  20.60000,  87.00000,   3.00000,   2.00000,  28.78268,  28.78268,  22.78268,  16.00000,  16.00000,  21.00000,  12.39134,   4.87402
194180.78582,65818.50710,128362.27872,  20.60000,  87.00000,   3.00000,   2.25000,  28.56083,  28.56083,  22.56083,  16.00000,  16.00000,  21.00000,  12.28042,   4.54125
104731.63775,65752.37493,38979.26282,  20.60000,  87.00000,   3.00000,   2.50000,  29.73499,  29.73499,  23.73499,  16.00000,  16.00000,  21.00000,  12.86749,   6.30248
176102.18588,65893.39179,110208.79408,  20.60000,  87.00000,   3.00000,   2.75000,  28.98355,  28.98355,  22.98355,  16.00000,  16.00000,  21.00000,  12.49177,   5.17532
144238.76037,65704.09072,78534.66965,  20.60000,  87.00000,   3.00000,   3.00000,  29.92194,  29.92194,  23.92194,  16.00000,  16.00000,  21.00000,  12.96097,   6.58291
112571.84566,73171.17349,39400.67216,  20.45000,  87.00000,   3.00000,   3.25000,  29.65638,  29.65638,  23.65638,  16.00000,  16.00000,  21.00000,  12.82819,   6.18457
105862.18975,73294.48956,32567.70019,  20.30000,  87.00000,   3.00000,   3.50000,  31.23707,  31.23707,  25.23707,  16.00000,  16.00000,  21.00000,  13.61853,   8.55560
156135.37521,73317.71235,82817.66286,  20.15000,  87.00000,   3.00000,   3.75000,  29.98623,  29.98623,  23.98623,  16.00000,  16.00000,  21.00000,  12.99312,   6.67935
111600.00395,73152.51875,38447.48520,  20.00000,  87.00000,   3.00000,   4.00000,  31.79634,  31.79634,  25.79634,  16.00000,  16.00000,  21.00000,  13.89817,   9.39451
132513.64187,100674.88232,31838.75955,  20.15000,  87.75000,   3.00000,   4.25000,  31.77562,  31.77562,  25.77562,  16.00000,  16.00000,  21.00000,  13.88781,   9.36343
177486.68814,100808.06690,76678.62124,  20.30000,  88.50000,   3.00000,   4.50000,  30.65921,  30.65921,  24.65921,  16.00000,  16.00000,  21.00000,  13.32961,   7.68882
217079.51269,100647.38765,116432.12504,  20.45000,  89.25000,   3.00000,   4.75000,  29.47638,  29.47638,  23.47638,  16.00000,  16.00000,  21.00000,  12.73819,   5.91457
142918.59154,83927.14778,58991.44375,  20.60000,  90.00000,   3.00000,   5.00000,  28.43209,  28.43209,  22.43209,  16.00000,  16.00000,  21.00000,  12.21604,   4.34813
303524.89878,181641.65966,121883.23912,  20.72500,  89.25000,   3.00000,   5.25000,  29.30641,  29.30641,  23.30641,  16.00000,  16.00000,  21.00000,  12.65321,   5.65962
298140.45047,181608.18291,116532.26756,  20.85000,  88.50000,   3.00000,   5.50000,  29.25893,  29.25893,  23.25893,  16.00000,  16.00000,  21.00000,  12.62947,   5.58840
230829.03375,181619.31028,49209.72347,  20.97500,  87.75000,   3.00000,   5.75000,  29.21702,  29.21702,  23.21702,  16.00000,  16.00000,  21.00000,  12.60851,   5.52553
314409.57968,181656.12146,132753.45822,  21.10000,  87.00000,   3.00000,   6.00000,  28.80067,  28.80067,  22.80067,  16.00000,  16.00000,  21.00000,  12.40034,   4.90101
348540.95161,238780.61535,109760.33626,  21.25000,  87.75000,   3.00000,   6.25000,  29.35758,  29.35758,  23.35758,  16.00000,  16.00000,  21.00000,  12.67879,   5.73637
335344.02692,238786.39653,96557.63040,  21.40000,  88.50000,   3.00000,   6.50000,  29.92025,  29.92025,  23.92025,  16.00000,  16.00000,  21.00000,  12.96013,   6.58038
314383.27081,238792.17599,75591.09482,  21.55000,  89.25000,   3.00000,   6.75000,  30.67305,  30.67305,  24.67305,  16.00000,  16.00000,  21.00000,  13.33653,   7.70958
406175.22129,238797.95353,167377.26776,  21.70000,  90.00000,   3.00000,   7.00000,  28.26331,  28.26331,  22.26331,  16.00000,  16.00000,  21.00000,  12.13165,   4.09496
255876.01175,196532.04282,59343.96893,  21.97500,  90.00000,   3.00000,   7.25000,  31.01409,  31.01409,  25.01409,  16.00000,  16.00000,  21.00000,  13.50705,   8.22114
306878.75427,196542.62064,110336.13363,  22.25000,  90.00000,   3.00000,   7.50000,  23.95517,  25.95517,  23.95517,  21.00000,  19.00000,  21.00000,  12.97759,   6.63276
347787.14876,196553.18845,151233.96031,  22.52500,  90.00000,   3.00000,   7.75000,  23.03873,  25.03873,  23.03873,  21.00000,  19.00000,  21.00000,  12.51936,   5.25809
264135.98293,195394.30485,68741.67808,  22.80000,  90.00000,   3.00000,   8.00000,  24.98333,  26.98333,  24.98333,  21.00000,  19.00000,  21.00000,  13.49166,   8.17499
335744.08345,167222.47458,168521.60886,  22.92500,  88.75000,   3.00000,   8.25000,  22.61766,  24.61766,  22.61766,  21.00000,  19.00000,  21.00000,  12.30883,   4.62649
283181.63094,167169.79660,116011.83435,  23.05000,  87.50000,   3.00000,   8.50000,  23.84738,  25.84738,  23.84738,  21.00000,  19.00000,  21.00000,  12.92369,   6.47107
342475.08514,167192.72305,175282.36209,  23.17500,  86.25000,   3.00000,   8.75000,  22.35946,  24.35946,  22.35946,  21.00000,  19.00000,  21.00000,  12.17973,   4.23918
255415.32630,167162.82950,88252.49680,  23.30000,  85.00000,   3.00000,   9.00000,  24.59717,  26.59717,  24.59717,  21.00000,  19.00000,  21.00000,  13.29859,   7.59576
289813.75667,118530.53524,171283.22144,  23.87500,  82.25000,   3.00000,   9.25000,  22.25870,  24.25870,  22.25870,  21.00000,  19.00000,  21.00000,  12.12935,   4.08805
284395.26156,118508.02492,165887.23664,  24.45000,  79.50000,   3.00000,   9.50000,  22.28912,  24.28912,  22.28912,  21.00000,  19.00000,  21.00000,  12.14456,   4.13368
230892.16413,118515.90789,112376.25624,  25.02500,  76.75000,   3.00000,   9.75000,  23.64920,  25.64920,  23.64920,  21.00000,  19.00000,  21.00000,  12.82460,   6.17380
175883.58347,118551.91435,57331.66912,  25.60000,  74.00000,   3.00000,  10.00000,  25.59295,  27.59295,  25.59295,  21.00000,  19.00000,  21.00000,  13.79648,   9.08943
227574.37539,119699.14583,107875.22956,  26.00000,  72.75000,   3.00000,  10.25000,  24.53250,  26.53250,  24.53250,  21.00000,  19.00000,  21.00000,  13.26625,   7.49874
222147.79596,118353.51734,103794.27862,  26.40000,  71.50000,   3.00000,  10.50000,  24.89662,  26.89662,  24.89662,  21.00000,  19.00000,  21.00000,  13.44831,   8.04493
230618.59421,119935.97302,110682.62118,  26.80000,  70.25000,   3.00000,  10.75000,  24.93561,  26.93561,  24.93561,  21.00000,  19.00000,  21.00000,  13.46780,   8.10341
232677.99335,119189.48429,113488.50906,  27.20000,  69.00000,   3.00000,  11.00000,  25.09385,  27.09385,  25.09385,  21.00000,  19.00000,  21.00000,  13.54692,   8.34077
205047.37706,118586.62192,86460.75514,  27.47500,  68.50000,   3.00000,  11.25000,  25.99472,  27.99472,  25.99472,  21.00000,  19.00000,  21.00000,  13.99736,   9.69208
374148.08734,118607.95979,255540.12755,  27.75000,  68.00000,   3.00000,  11.50000,  22.42797,  24.42797,  22.42797,  21.00000,  19.00000,  21.00000,  12.21399,   4.34196
255095.44272,118542.03752,136553.40520,  28.02500,  67.50000,   3.00000,  11.75000,  24.18601,  26.18601,  24.18601,  21.00000,  19.00000,  21.00000,  13.09300,   6.97901
277592.29918,118585.66862,159006.63056,  28.30000,  67.00000,   3.00000,  12.00000,  23.68632,  25.68632,  23.68632,  21.00000,  19.00000,  21.00000,  12.84316,   6.22947
225180.46868,108862.95472,116317.51396,  28.30000,  67.00000,   3.00000,  12.25000,  24.73758,  26.73758,  24.73758,  21.00000,  19.00000,  21.00000,  13.36879,   7.80637
356492.78139,108879.81435,247612.96704,  28.30000,  67.00000,   3.00000,  12.50000,  22.02393,  24.02393,  22.02393,  21.00000,  19.00000,  21.00000,  12.01197,   3.73590
327029.60364,108822.40813,218207.19551,  28.30000,  67.00000,   3.00000,  12.75000,  22.06443,  24.06443,  22.06443,  21.00000,  19.00000,  21.00000,  12.03221,   3.79664
308791.83263,108825.80994,199966.02269,  28.30000,  67.00000,   3.00000,  13.00000,  22.14181,  24.14181,  22.14181,  21.00000,  19.00000,  21.00000,  12.07090,   3.91271
240768.12885,108838.27436,131929.85449,  28.17500,  63.50000,   3.00000,  13.25000,  23.33494,  25.33494,  23.33494,  21.00000,  19.00000,  21.00000,  12.66747,   5.70241
247999.48422,108853.15391,139146.33031,  28.05000,  60.00000,   3.00000,  13.50000,  23.09537,  25.09537,  23.09537,  21.00000,  19.00000,  21.00000,  12.54768,   5.34305
196037.45679,108847.76678,87189.69002,  27.92500,  56.50000,   3.00000,  13.75000,  24.66383,  26.66383,  24.66383,  21.00000,  19.00000,  21.00000,  13.33191,   7.69574
224759.09168,108862.06804,115897.02364,  27.80000,  53.00000,   3.00000,  14.00000,  23.90891,  25.90891,  23.90891,  21.00000,  19.00000,  21.00000,  12.95445,   6.56336
194783.97662,108856.21773,85927.75889,  28.35000,  51.75000,   3.00000,  14.25000,  24.90658,  26.90658,  24.90658,  21.00000,  19.00000,  21.00000,  13.45329,   8.05987
272416.20108,108878.12954,163538.07154,  28.90000,  50.50000,   3.00000,  14.50000,  23.12648,  25.12648,  23.12648,  21.00000,  19.00000,  21.00000,  12.56324,   5.38973
280223.91938,108863.77506,171360.14432,  29.45000,  49.25000,   3.00000,  14.75000,  22.88793,  24.88793,  22.88793,  21.00000,  19.00000,  21.00000,  12.44396,   5.03189
171897.63374,108867.82805,63029.80569,  30.00000,  48.00000,   3.00000,  15.00000,  25.67574,  27.67574,  25.67574,  21.00000,  19.00000,  21.00000,  13.83787,   9.21361
233659.79522,138184.46324,95475.33198,  30.00000,  48.50000,   3.00000,  15.25000,  25.11368,  27.11368,  25.11368,  21.00000,  19.00000,  21.00000,  13.55684,   8.37052
242402.12177,138208.10817,104194.01360,  30.00000,  49.00000,   3.00000,  15.50000,  25.18416,  27.18416,  25.18416,  21.00000,  19.00000,  21.00000,  13.59208,   8.47624
321461.77996,138207.20702,183254.57294,  30.00000,  49.50000,   3.00000,  15.75000,  23.50360,  25.50360,  23.50360,  21.00000,  19.00000,  21.00000,  12.75180,   5.95540
325476.31661,138174.54584,187301.77077,  30.00000,  50.00000,   3.00000,  16.00000,  23.09918,  25.09918,  23.09918,  21.00000,  19.00000,  21.00000,  12.54959,   5.34877
366367.81079,173130.52797,193237.28282,  29.85000,  50.25000,   3.00000,  16.25000,  22.66254,  24.66254,  22.66254,  21.00000,  19.00000,  21.00000,  12.33127,   4.69381
231166.89813,173115.93837,58050.95976,  29.70000,  50.50000,   3.00000,  16.50000,  25.92442,  27.92442,  25.92442,  21.00000,  19.00000,  21.00000,  13.96221,   9.58663
264873.69617,173186.72110,91686.97507,  29.55000,  50.75000,   3.00000,  16.75000,  25.19153,  27.19153,  25.19153,  21.00000,  19.00000,  21.00000,  13.59576,   8.48729
315771.33208,173168.31114,142603.02094,  29.40000,  51.00000,   3.00000,  17.00000,  24.12363,  26.12363,  24.12363,  21.00000,  19.00000,  21.00000,  13.06181,   6.88544
351555.84482,226923.96411,124631.88070,  29.00000,  52.50000,   3.00000,  17.25000,  24.48642,  26.48642,  24.48642,  21.00000,  19.00000,  21.00000,  13.24321,   7.42963
347776.77622,226928.99984,120847.77638,  28.60000,  54.00000,   3.00000,  17.50000,  24.63843,  26.63843,  24.63843,  21.00000,  19.00000,  21.00000,  13.31921,   7.65764
306511.16167,226925.65910,79585.50257,  28.20000,  55.50000,   3.00000,  17.75000,  25.74460,  27.74460,  25.74460,  21.00000,  19.00000,  21.00000,  13.87230,   9.31689
432321.82235,226941.58296,205380.23940,  27.80000,  57.00000,   3.00000,  18.00000,  22.95466,  24.95466,  22.95466,  21.00000,  19.00000,  21.00000,  12.47733,   5.13198
353728.84361,234155.74477,119573.09884,  27.37500,  59.00000,   3.00000,  18.25000,  24.38935,  26.38935,  24.38935,  21.00000,  19.00000,  21.00000,  13.19468,   7.28403
395988.54046,234185.66191,161802.87855,  26.95000,  61.00000,   3.00000,  18.50000,  23.30284,  25.30284,  23.30284,  21.00000,  19.00000,  21.00000,  12.65142,   5.65426
367166.73850,234154.81976,133011.91874,  26.52500,  63.00000,   3.00000,  18.75000,  23.79570,  25.79570,  23.79570,  21.00000,  19.00000,  21.00000,  12.89785,   6.39355
296213.34012,234159.62187,62053.71824,  26.10000,  65.00000,   3.00000,  19.00000,  25.79417,  27.79417,  25.79417,  21.00000,  19.00000,  21.00000,  13.89709,   9.39126
386116.11595,276294.48421,109821.63174,  25.67500,  67.25000,   3.00000,  19.25000,  24.77002,  26.77002,  24.77002,  21.00000,  19.00000,  21.00000,  13.38501,   7.85502
503493.92700,276267.28752,227226.63948,  25.25000,  69.50000,   3.00000,  19.50000,  22.13822,  24.13822,  22.13822,  21.00000,  19.00000,  21.00000,  12.06911,   3.90733
465595.99579,276195.07883,189400.91695,  24.82500,  71.75000,   3.00000,  19.75000,  22.27410,  24.27410,  22.27410,  21.00000,  19.00000,  21.00000,  12.13705,   4.11115
368923.42764,276193.17043,92730.25721,  24.40000,  74.00000,   3.00000,  20.00000,  24.48789,  26.48789,  24.48789,  21.00000,  19.00000,  21.00000,  13.24395,   7.43184
379918.89399,252546.43838,127372.45562,  24.27500,  75.25000,   3.00000,  20.25000,  23.52932,  25.52932,  23.52932,  21.00000,  19.00000,  21.00000,  12.76466,   5.99398
374593.56137,252532.96657,122060.59479,  24.15000,  76.50000,   3.00000,  20.50000,  23.74987,  25.74987,  23.74987,  21.00000,  19.00000,  21.00000,  12.87493,   6.32480
420535.67916,252533.63036,168002.04880,  24.02500,  77.75000,   3.00000,  20.75000,  22.67776,  24.67776,  22.67776,  21.00000,  19.00000,  21.00000,  12.33888,   4.71664
435512.39028,252504.02378,183008.36650,  23.90000,  79.00000,   3.00000,  21.00000,  22.16921,  24.16921,  22.16921,  21.00000,  19.00000,  21.00000,  12.08460,   3.95381
242833.60347,186411.62463,56421.97884,  23.90000,  78.25000,   3.00000,  21.25000,  25.69798,  27.69798,  25.69798,  21.00000,  19.00000,  21.00000,  13.84899,   9.24697
362892.13883,186472.04126,176420.09758,  23.90000,  77.50000,   3.00000,  21.50000,  22.44790,  24.44790,  22.44790,  21.00000,  19.00000,  21.00000,  12.22395,   4.37185
297709.66097,186424.33306,111285.32792,  23.90000,  76.75000,   3.00000,  21.75000,  23.75021,  25.75021,  23.75021,  21.00000,  19.00000,  21.00000,  12.87511,   6.32532
252798.64110,186455.30844,66343.33266,  23.90000,  76.00000,   3.00000,  22.00000,  25.22258,  27.22258,  25.22258,  21.00000,  19.00000,  21.00000,  13.61129,   8.53387
198481.51855,119095.87846,79385.64009,  23.47500,  76.75000,   3.00000,  22.25000,  25.11419,  27.11419,  25.11419,  21.00000,  19.00000,  21.00000,  13.55709,   8.37128
264138.01841,117759.49589,146378.52252,  23.05000,  77.50000,   3.00000,  22.50000,  23.17695,  25.17695,  23.17695,  21.00000,  19.00000,  21.00000,  12.58847,   5.46542
240310.53702,119151.12111,121159.41591,  22.62500,  78.25000,   3.00000,  22.75000,  23.61295,  25.61295,  23.61295,  21.00000,  19.00000,  21.00000,  12.80648,   6.11943
230556.91658,118130.91777,112425.99881,  22.20000,  79.00000,   3.00000,  23.00000,  23.65482,  25.65482,  23.65482,  21.00000,  19.00000,  21.00000,  12.82741,   6.18222
232893.06174,81079.08081,151813.98093,  22.20000,  77.50000,   3.00000,  23.25000,  22.12602,  24.12602,  22.12602,  21.00000,  19.00000,  21.00000,  12.06301,   3.88904
171959.08491,81044.52611,90914.55879,  22.20000,  76.00000,   3.00000,  23.50000,  23.67303,  25.67303,  23.67303,  21.00000,  19.00000,  21.00000,  12.83651,   6.20954
113562.90371,81073.04876,32489.85495,  22.20000,  74.50000,   3.00000,  23.75000,  25.60080,  27.60080,  25.60080,  21.00000,  19.00000,  21.00000,  13.80040,   9.10120
131665.97903,81220.71183,50445.26720,  22.20000,  73.00000,   3.00000,  24.00000,  25.33359,  27.33359,  25.33359,  21.00000,  19.00000,  21.00000,  13.66679,   8.70038
118417.23768,73677.22377,44740.01391,  21.65000,  74.25000,   4.00000,   0.25000,  31.59162,  31.59162,  25.59162,  16.00000,  16.00000,  21.00000,  13.79581,   9.08744
107431.85056,73703.06788,33728.78268,  21.10000,  75.50000,   4.00000,   0.50000,  31.41501,  31.41501,  25.41501,  16.00000,  16.00000,  21.00000,  13.70751,   8.82252
186238.76542,73830.30320,112408.46222,  20.55000,  76.75000,   4.00000,   0.75000,  29.31374,  29.31374,  23.31374,  16.00000,  16.00000,  21.00000,  12.65687,   5.67061
170855.44963,73630.49131,97224.95832,  20.00000,  78.00000,   4.00000,   1.00000,  29.44059,  29.44059,  23.44059,  16.00000,  16.00000,  21.00000,  12.72029,   5.86088
100862.09206,65742.79005,35119.30201,  20.00000,  77.50000,   4.00000,   1.25000,  30.51026,  30.51026,  24.51026,  16.00000,  16.00000,  21.00000,  13.25513,   7.46539
98721.34638,65882.79070,32838.55568,  20.00000,  77.00000,   4.00000,   1.50000,  31.34851,  31.34851,  25.34851,  16.00000,  16.00000,  21.00000,  13.67425,   8.72276
102899.27693,65907.45804,36991.81889,  20.00000,  76.50000,   4.00000,   1.75000,  30.44192,  30.44192,  24.44192,  16.00000,  16.00000,  21.00000,  13.22096,   7.36289
180711.92006,65910.26465,114801.65541,  20.00000,  76.00000,   4.00000,   2.00000,  28.80009,  28.80009,  22.80009,  16.00000,  16.00000,  21.00000,  12.40005,   4.90014
130078.50524,65769.31207,64309.19317,  19.85000,  76.50000,   4.00000,   2.25000,  30.40083,  30.40083,  24.40083,  16.00000,  16.00000,  21.00000,  13.20041,   7.30124
109409.76045,65742.53589,43667.22455,  19.70000,  77.00000,   4.00000,   2.50000,  28.97952,  28.97952,  22.97952,  16.00000,  16.00000,  21.00000,  12.48976,   5.16929
99216.65401,65874.57845,33342.07556,  19.55000,  77.50000,   4.00000,   2.75000,  30.81916,  30.81916,  24.81916,  16.00000,  16.00000,  21.00000,  13.40958,   7.92874
158220.18207,65898.77605,92321.40602,  19.40000,  78.00000,   4.00000,   3.00000,  29.43998,  29.43998,  23.43998,  16.00000,  16.00000,  21.00000,  12.71999,   5.85996
180317.05155,72343.92854,107973.12301,  19.12500,  78.00000,   4.00000,   3.25000,  28.45953,  28.45953,  22.45953,  16.00000,  16.00000,  21.00000,  12.22977,   4.38930
104098.33934,72335.96314,31762.37620,  18.85000,  78.00000,   4.00000,   3.50000,  31.16143,  31.16143,  25.16143,  16.00000,  16.00000,  21.00000,  13.58071,   8.44214
134998.11254,72462.02652,62536.08602,  18.57500,  78.00000,   4.00000,   3.75000,  30.07857,  30.07857,  24.07857,  16.00000,  16.00000,  21.00000,  13.03929,   6.81786
111933.22345,72286.60239,39646.62106,  18.30000,  78.00000,   4.00000,   4.00000,  31.54805,  31.54805,  25.54805,  16.00000,  16.00000,  21.00000,  13.77402,   9.02207
131427.51502,99805.14940,31622.36562,  18.17500,  78.75000,   4.00000,   4.25000,  31.47052,  31.47052,  25.47052,  16.00000,  16.00000,  21.00000,  13.73526,   8.90578
131373.21395,99936.28499,31436.92896,  18.05000,  79.50000,   4.00000,   4.50000,  31.74399,  31.74399,  25.74399,  16.00000,  16.00000,  21.00000,  13.87200,   9.31599
131577.81382,99966.54358,31611.27024,  17.92500,  80.25000,   4.00000,   4.75000,  31.68281,  31.68281,  25.68281,  16.00000,  16.00000,  21.00000,  13.84141,   9.22422
164096.42018,83213.01529,80883.40489,  17.80000,  81.00000,   4.00000,   5.00000,  29.49218,  29.49218,  23.49218,  16.00000,  16.00000,  21.00000,  12.74609,   5.93828
240862.38661,180614.83151,60247.55510,  17.92500,  81.00000,   4.00000,   5.25000,  30.35466,  30.35466,  24.35466,  16.00000,  16.00000,  21.00000,  13.17733,   7.23200
222902.62675,180631.61560,42271.01115,  18.05000,  81.00000,   4.00000,   5.50000,  29.44564,  29.44564,  23.44564,  16.00000,  16.00000,  21.00000,  12.72282,   5.86846
292941.51799,180679.89539,112261.62260,  18.17500,  81.00000,   4.00000,   5.75000,  28.57377,  28.57377,  22.57377,  16.00000,  16.00000,  21.00000,  12.28689,   4.56066
278483.74066,180675.30593,97808.43474,  18.30000,  81.00000,   4.00000,   6.00000,  28.94570,  28.94570,  22.94570,  16.00000,  16.00000,  21.00000,  12.47285,   5.11855
356246.89849,237525.56015,118721.33833,  18.72500,  79.00000,   4.00000,   6.25000,  28.09536,  28.09536,  22.09536,  16.00000,  16.00000,  21.00000,  12.04768,   3.84304
335195.25945,237520.84422,97674.41524,  19.15000,  77.00000,   4.00000,   6.50000,  28.87385,  28.87385,  22.87385,  16.00000,  16.00000,  21.00000,  12.43693,   5.01078
350075.85602,237528.55432,112547.30171,  19.57500,  75.00000,   4.00000,   6.75000,  28.25767,  28.25767,  22.25767,  16.00000,  16.00000,  21.00000,  12.12883,   4.08650
331875.68137,237534.89760,94340.78377,  20.00000,  73.00000,   4.00000,   7.00000,  29.04339,  29.04339,  23.04339,  16.00000,  16.00000,  21.00000,  12.52170,   5.26509
246016.36542,195256.63416,50759.73126,  20.27500,  71.75000,   4.00000,   7.25000,  30.98552,  30.98552,  24.98552,  16.00000,  16.00000,  21.00000,  13.49276,   8.17828
294914.18756,195262.99716,99651.19040,  20.55000,  70.50000,   4.00000,   7.50000,  23.12300,  25.12300,  23.12300,  21.00000,  19.00000,  21.00000,  12.56150,   5.38450
293056.88900,195266.46970,97790.41930,  20.82500,  69.25000,   4.00000,   7.75000,  23.22595,  25.22595,  23.22595,  21.00000,  19.00000,  21.00000,  12.61297,   5.53892
302158.57185,195235.76521,106922.80664,  21.10000,  68.00000,   4.00000,   8.00000,  22.90672,  24.90672,  22.90672,  21.00000,  19.00000,  21.00000,  12.45336,   5.06009
272097.33948,167155.51733,104941.82215,  21.25000,  68.00000,   4.00000,   8.25000,  23.01113,  25.01113,  23.01113,  21.00000,  19.00000,  21.00000,  12.50557,   5.21670
227748.48244,167148.39681,60600.08563,  21.40000,  68.00000,   4.00000,   8.50000,  24.72647,  26.72647,  24.72647,  21.00000,  19.00000,  21.00000,  13.36323,   7.78970
250318.73183,167165.61746,83153.11438,  21.55000,  68.00000,   4.00000,   8.75000,  23.95828,  25.95828,  23.95828,  21.00000,  19.00000,  21.00000,  12.97914,   6.63741
284357.31338,167160.42183,117196.89155,  21.70000,  68.00000,   4.00000,   9.00000,  22.90773,  24.90773,  22.90773,  21.00000,  19.00000,  21.00000,  12.45387,   5.06160
209802.58800,118462.88538,91339.70262,  21.55000,  68.75000,   4.00000,   9.25000,  23.70874,  25.70874,  23.70874,  21.00000,  19.00000,  21.00000,  12.85437,   6.26311
254168.63285,118484.38665,135684.24620,  21.40000,  69.50000,   4.00000,   9.50000,  22.18460,  24.18460,  22.18460,  21.00000,  19.00000,  21.00000,  12.09230,   3.97690
167707.09069,118451.95006,49255.14063,  21.25000,  70.25000,   4.00000,   9.75000,  25.31371,  27.31371,  25.31371,  21.00000,  19.00000,  21.00000,  13.65686,   8.67057
245253.09982,118507.21486,126745.88496,  21.10000,  71.00000,   4.00000,  10.00000,  22.37106,  24.37106,  22.37106,  21.00000,  19.00000,  21.00000,  12.18553,   4.25659
217713.61369,119643.32987,98070.28382,  20.12500,  74.25000,   4.00000,  10.25000,  22.99112,  24.99112,  22.99112,  21.00000,  19.00000,  21.00000,  12.49556,   5.18668
169038.72880,118322.98059,50715.74821,  19.15000,  77.50000,   4.00000,  10.50000,  24.85530,  26.85530,  24.85530,  21.00000,  19.00000,  21.00000,  13.42765,   7.98295
194278.09424,119603.01587,74675.07837,  18.17500,  80.75000,   4.00000,  10.75000,  23.49036,  25.49036,  23.49036,  21.00000,  19.00000,  21.00000,  12.74518,   5.93554
175969.39758,118889.29021,57080.10737,  17.20000,  84.00000,   4.00000,  11.00000,  24.14869,  26.14869,  24.14869,  21.00000,  19.00000,  21.00000,  13.07434,   6.92303
159308.43268,118396.91797,40911.51472,  16.92500,  86.25000,   4.00000,  11.25000,  25.48224,  27.48224,  25.48224,  21.00000,  19.00000,  21.00000,  13.74112,   8.92336
184744.64435,118409.59034,66335.05401,  16.65000,  88.50000,   4.00000,  11.50000,  23.80246,  25.80246,  23.80246,  21.00000,  19.00000,  21.00000,  12.90123,   6.40369
227174.44320,118380.00639,108794.43681,  16.37500,  90.75000,   4.00000,  11.75000,  22.12196,  24.12196,  22.12196,  21.00000,  19.00000,  21.00000,  12.06098,   3.88294
174029.10456,118342.40837,55686.69619,  16.10000,  93.00000,   4.00000,  12.00000,  24.23144,  26.23144,  24.23144,  21.00000,  19.00000,  21.00000,  13.11572,   7.04716
175761.55261,108683.38516,67078.16746,  16.37500,  90.00000,   4.00000,  12.25000,  23.63614,  25.63614,  23.63614,  21.00000,  19.00000,  21.00000,  12.81807,   6.15422
149770.67894,108668.80163,41101.87732,  16.65000,  87.00000,   4.00000,  12.50000,  25.55612,  27.55612,  25.55612,  21.00000,  19.00000,  21.00000,  13.77806,   9.03418
153142.22012,108683.17082,44459.04930,  16.92500,  84.00000,   4.00000,  12.75000,  25.20059,  27.20059,  25.20059,  21.00000,  19.00000,  21.00000,  13.60030,   8.50089
152159.38102,108687.72808,43471.65295,  17.20000,  81.00000,   4.00000,  13.00000,  25.34814,  27.34814,  25.34814,  21.00000,  19.00000,  21.00000,  13.67407,   8.72222
147959.16234,108698.45166,39260.71068,  17.35000,  77.00000,   4.00000,  13.25000,  25.85249,  27.85249,  25.85249,  21.00000,  19.00000,  21.00000,  13.92625,   9.47874
157662.43336,108698.42143,48964.01192,  17.50000,  73.00000,   4.00000,  13.50000,  24.90910,  26.90910,  24.90910,  21.00000,  19.00000,  21.00000,  13.45455,   8.06365
157593.10140,108693.65824,48899.44317,  17.65000,  69.00000,   4.00000,  13.75000,  25.07947,  27.07947,  25.07947,  21.00000,  19.00000,  21.00000,  13.53973,   8.31920
166495.87879,108694.49136,57801.38743,  17.80000,  65.00000,   4.00000,  14.00000,  24.56582,  26.56582,  24.56582,  21.00000,  19.00000,  21.00000,  13.28291,   7.54873
155067.24459,108669.42881,46397.81578,  17.37500,  65.50000,   4.00000,  14.25000,  25.46263,  27.46263,  25.46263,  21.00000,  19.00000,  21.00000,  13.73131,   8.89394
216979.31035,108668.22105,108311.08930,  16.95000,  66.00000,   4.00000,  14.50000,  22.00562,  24.00562,  22.00562,  21.00000,  19.00000,  21.00000,  12.00281,   3.70843
168665.92193,108626.52061,60039.40132,  16.52500,  66.50000,   4.00000,  14.75000,  23.94592,  25.94592,  23.94592,  21.00000,  19.00000,  21.00000,  12.97296,   6.61887
161651.78445,108654.72096,52997.06349,  16.10000,  67.00000,   4.00000,  15.00000,  24.44861,  26.44861,  24.44861,  21.00000,  19.00000,  21.00000,  13.22431,   7.37292
184652.92085,137926.72646,46726.19439,  15.97500,  66.50000,   4.00000,  15.25000,  25.00059,  27.00059,  25.00059,  21.00000,  19.00000,  21.00000,  13.50029,   8.20088
189407.98212,137958.48663,51449.49549,  15.85000,  66.00000,   4.00000,  15.50000,  24.54099,  26.54099,  24.54099,  21.00000,  19.00000,  21.00000,  13.27050,   7.51149
191376.35931,137952.97155,53423.38776,  15.72500,  65.50000,   4.00000,  15.75000,  24.40377,  26.40377,  24.40377,  21.00000,  19.00000,  21.00000,  13.20188,   7.30565
233499.16412,137944.27893,95554.88519,  15.60000,  65.00000,   4.00000,  16.00000,  22.29480,  24.29480,  22.29480,  21.00000,  19.00000,  21.00000,  12.14740,   4.14220
228520.42339,172865.73504,55654.68835,  15.72500,  64.50000,   4.00000,  16.25000,  24.01811,  26.01811,  24.01811,  21.00000,  19.00000,  21.00000,  13.00905,   6.72716
237548.68071,172907.78422,64640.89649,  15.85000,  64.00000,   4.00000,  16.50000,  23.56325,  25.56325,  23.56325,  21.00000,  19.00000,  21.00000,  12.78163,   6.04488
211577.93981,172898.93183,38679.00798,  15.97500,  63.50000,   4.00000,  16.75000,  25.98077,  27.98077,  25.98077,  21.00000,  19.00000,  21.00000,  13.99038,   9.67115
240307.43413,172943.14772,67364.28641,  16.10000,  63.00000,   4.00000,  17.00000,  23.64908,  25.64908,  23.64908,  21.00000,  19.00000,  21.00000,  12.82454,   6.17363
309828.86986,226688.59999,83140.26987,  16.25000,  61.75000,   4.00000,  17.25000,  22.89015,  24.89015,  22.89015,  21.00000,  19.00000,  21.00000,  12.44508,   5.03523
300341.90461,226674.99128,73666.91333,  16.40000,  60.50000,   4.00000,  17.50000,  23.37127,  25.37127,  23.37127,  21.00000,  19.00000,  21.00000,  12.68563,   5.75690
291535.52603,226686.80518,64848.72085,  16.55000,  59.25000,   4.00000,  17.75000,  23.88674,  25.88674,  23.88674,  21.00000,  19.00000,  21.00000,  12.94337,   6.53011
317875.03528,226698.95470,91176.08057,  16.70000,  58.00000,   4.00000,  18.00000,  22.69691,  24.69691,  22.69691,  21.00000,  19.00000,  21.00000,  12.34845,   4.74536
333644.49340,234433.34818,99211.14522,  16.42500,  59.00000,   4.00000,  18.25000,  22.15026,  24.15026,  22.15026,  21.00000,  19.00000,  21.00000,  12.07513,   3.92540
282159.60115,234414.70847,47744.89268,  16.15000,  60.00000,   4.00000,  18.50000,  24.74505,  26.74505,  24.74505,  21.00000,  19.00000,  21.00000,  13.37253,   7.81758
311429.60484,234462.42182,76967.18302,  15.87500,  61.00000,   4.00000,  18.75000,  22.81166,  24.81166,  22.81166,  21.00000,  19.00000,  21.00000,  12.40583,   4.91749
279387.61722,234418.22621,44969.39101,  15.60000,  62.00000,   4.00000,  19.00000,  24.85930,  26.85930,  24.85930,  21.00000,  19.00000,  21.00000,  13.42965,   7.98895
314575.73102,276519.59662,38056.13440,  15.17500,  64.50000,   4.00000,  19.25000,  25.94042,  27.94042,  25.94042,  21.00000,  19.00000,  21.00000,  13.97021,   9.61063
315860.98575,276510.50028,39350.48548,  14.75000,  67.00000,   4.00000,  19.50000,  25.62340,  27.62340,  25.62340,  21.00000,  19.00000,  21.00000,  13.81170,   9.13510
322800.85312,276496.88959,46303.96353,  14.32500,  69.50000,   4.00000,  19.75000,  24.68511,  26.68511,  24.68511,  21.00000,  19.00000,  21.00000,  13.34255,   7.72766
321003.37878,276480.82853,44522.55025,  13.90000,  72.00000,   4.00000,  20.00000,  24.77773,  26.77773,  24.77773,  21.00000,  19.00000,  21.00000,  13.38887,   7.86660
290006.59506,252701.18554,37305.40952,  13.62500,  74.75000,   4.00000,  20.25000,  25.92791,  27.92791,  25.92791,  21.00000,  19.00000,  21.00000,  13.96396,   9.59187
293109.93661,252705.40662,40404.52998,  13.35000,  77.50000,   4.00000,  20.50000,  25.35117,  27.35117,  25.35117,  21.00000,  19.00000,  21.00000,  13.67559,   8.72676
302888.50817,252700.16852,50188.33965,  13.07500,  80.25000,   4.00000,  20.75000,  24.22404,  26.22404,  24.22404,  21.00000,  19.00000,  21.00000,  13.11202,   7.03606
323640.06839,252679.52337,70960.54501,  12.80000,  83.00000,   4.00000,  21.00000,  22.93292,  24.93292,  22.93292,  21.00000,  19.00000,  21.00000,  12.46646,   5.09938
247778.54533,186255.33792,61523.20741,  12.80000,  84.00000,   4.00000,  21.25000,  23.27498,  25.27498,  23.27498,  21.00000,  19.00000,  21.00000,  12.63749,   5.61246
248565.97714,186265.84086,62300.13628,  12.80000,  85.00000,   4.00000,  21.50000,  23.14185,  25.14185,  23.14185,  21.00000,  19.00000,  21.00000,  12.57093,   5.41278
233354.27713,186263.18710,47091.09003,  12.80000,  86.00000,   4.00000,  21.75000,  24.16088,  26.16088,  24.16088,  21.00000,  19.00000,  21.00000,  13.08044,   6.94131
264210.09691,186271.77502,77938.32189,  12.80000,  87.00000,   4.00000,  22.00000,  22.32293,  24.32293,  22.32293,  21.00000,  19.00000,  21.00000,  12.16146,   4.18439
199253.53972,119043.48632,80210.05340,  12.65000,  87.75000,   4.00000,  22.25000,  22.04423,  24.04423,  22.04423,  21.00000,  19.00000,  21.00000,  12.02211,   3.76634
188224.31864,117706.66802,70517.65063,  12.50000,  88.50000,   4.00000,  22.50000,  22.26960,  24.26960,  22.26960,  21.00000,  19.00000,  21.00000,  12.13480,   4.10439
158322.04153,118728.44720,39593.59433,  12.35000,  89.25000,   4.00000,  22.75000,  24.15391,  26.15391,  24.15391,  21.00000,  19.00000,  21.00000,  13.07695,   6.93086
179599.23330,117908.47118,61690.76212,  12.20000,  90.00000,   4.00000,  23.00000,  22.38031,  24.38031,  22.38031,  21.00000,  19.00000,  21.00000,  12.19016,   4.27047
117686.71098,80898.81705,36787.89393,  12.20000,  89.00000,   4.00000,  23.25000,  24.45419,  26.45419,  24.45419,  21.00000,  19.00000,  21.00000,  13.22710,   7.38129
126642.63178,80919.06481,45723.56697,  12.20000,  88.00000,   4.00000,  23.50000,  23.58793,  25.58793,  23.58793,  21.00000,  19.00000,  21.00000,  12.79397,   6.08190
117797.46817,80903.22119,36894.24698,  12.20000,  87.00000,   4.00000,  23.75000,  23.75872,  25.75872,  23.75872,  21.00000,  19.00000,  21.00000,  12.87936,   6.33809
143341.87794,81041.42176,62300.45618,  12.20000,  86.00000,   4.00000,  24.00000,  22.61664,  24.61664,  22.61664,  21.00000,  19.00000,  21.00000,  12.30832,   4.62496
108739.12763,73477.27609,35261.85154,  12.07500,  87.00000,   5.00000,   0.25000,  30.86078,  30.86078,  24.86078,  16.00000,  16.00000,  21.00000,  13.43039,   7.99117
113798.29070,73530.54420,40267.74650,  11.95000,  88.00000,   5.00000,   0.50000,  29.34673,  29.34673,  23.34673,  16.00000,  16.00000,  21.00000,  12.67336,   5.72009
116829.66170,73658.83690,43170.82480,  11.82500,  89.00000,   5.00000,   0.75000,  29.59097,  29.59097,  23.59097,  16.00000,  16.00000,  21.00000,  12.79548,   6.08645
117681.51912,73485.37911,44196.14001,  11.70000,  90.00000,   5.00000,   1.00000,  29.37415,  29.37415,  23.37415,  16.00000,  16.00000,  21.00000,  12.68707,   5.76122
97395.55351,65597.10375,31798.44976,  11.97500,  90.00000,   5.00000,   1.25000,  30.76026,  30.76026,  24.76026,  16.00000,  16.00000,  21.00000,  13.38013,   7.84040
99243.77231,65733.20311,33510.56919,  12.25000,  90.00000,   5.00000,   1.50000,  30.67342,  30.67342,  24.67342,  16.00000,  16.00000,  21.00000,  13.33671,   7.71014
97677.99086,65770.97073,31907.02013,  12.52500,  90.00000,   5.00000,   1.75000,  31.24721,  31.24721,  25.24721,  16.00000,  16.00000,  21.00000,  13.62361,   8.57082
97102.04625,65804.10402,31297.94222,  12.80000,  90.00000,   5.00000,   2.00000,  31.59727,  31.59727,  25.59727,  16.00000,  16.00000,  21.00000,  13.79863,   9.09590
99380.06179,65805.52994,33574.53185,  12.80000,  89.25000,   5.00000,   2.25000,  30.85374,  30.85374,  24.85374,  16.00000,  16.00000,  21.00000,  13.42687,   7.98062
100318.61786,65806.59941,34512.01845,  12.80000,  88.50000,   5.00000,   2.50000,  30.58070,  30.58070,  24.58070,  16.00000,  16.00000,  21.00000,  13.29035,   7.57104
105909.30410,65807.45586,40101.84824,  12.80000,  87.75000,   5.00000,   2.75000,  29.85695,  29.85695,  23.85695,  16.00000,  16.00000,  21.00000,  12.92848,   6.48543
141195.99004,65749.49317,75446.49687,  12.80000,  87.00000,   5.00000,   3.00000,  28.03667,  28.03667,  22.03667,  16.00000,  16.00000,  21.00000,  12.01833,   3.75500
103246.27715,72169.47578,31076.80136,  12.52500,  84.50000,   5.00000,   3.25000,  31.88729,  31.88729,  25.88729,  16.00000,  16.00000,  21.00000,  13.94364,   9.53093
126060.95622,72290.10139,53770.85483,  12.25000,  82.00000,   5.00000,   3.50000,  29.16187,  29.16187,  23.16187,  16.00000,  16.00000,  21.00000,  12.58094,   5.44281
134134.54820,72111.16432,62023.38388,  11.97500,  79.50000,   5.00000,   3.75000,  28.37937,  28.37937,  22.37937,  16.00000,  16.00000,  21.00000,  12.18969,   4.26906
117244.31449,72125.26452,45119.04997,  11.70000,  77.00000,   5.00000,   4.00000,  28.53668,  28.53668,  22.53668,  16.00000,  16.00000,  21.00000,  12.26834,   4.50502
130942.78078,99740.99035,31201.79043,  11.70000,  78.50000,   5.00000,   4.25000,  31.52332,  31.52332,  25.52332,  16.00000,  16.00000,  21.00000,  13.76166,   8.98498
164521.14747,99789.11645,64732.03102,  11.70000,  80.00000,   5.00000,   4.50000,  28.17890,  28.17890,  22.17890,  16.00000,  16.00000,  21.00000,  12.08945,   3.96835
136554.92161,99599.90665,36955.01496,  11.70000,  81.50000,   5.00000,   4.75000,  30.23640,  30.23640,  24.23640,  16.00000,  16.00000,  21.00000,  13.11820,   7.05460
129794.78056,82869.52140,46925.25916,  11.70000,  83.00000,   5.00000,   5.00000,  28.49696,  28.49696,  22.49696,  16.00000,  16.00000,  21.00000,  12.24848,   4.44544
242656.50207,180538.83100,62117.67107,  11.97500,  82.25000,   5.00000,   5.25000,  28.54019,  28.54019,  22.54019,  16.00000,  16.00000,  21.00000,  12.27010,   4.51029
219389.57313,180439.92291,38949.65022,  12.25000,  81.50000,   5.00000,   5.50000,  30.57940,  30.57940,  24.57940,  16.00000,  16.00000,  21.00000,  13.28970,   7.56910
224979.84340,180496.20720,44483.63620,  12.52500,  80.75000,   5.00000,   5.75000,  29.47541,  29.47541,  23.47541,  16.00000,  16.00000,  21.00000,  12.73771,   5.91312
254566.74030,180562.23039,74004.50991,  12.80000,  80.00000,   5.00000,   6.00000,  28.54180,  28.54180,  22.54180,  16.00000,  16.00000,  21.00000,  12.27090,   4.51270
274101.74713,237439.41072,36662.33642,  13.50000,  77.50000,   5.00000,   6.25000,  31.91603,  31.91603,  25.91603,  16.00000,  16.00000,  21.00000,  13.95802,   9.57405
282380.34590,237439.32655,44941.01935,  14.20000,  75.00000,   5.00000,   6.50000,  31.69272,  31.69272,  25.69272,  16.00000,  16.00000,  21.00000,  13.84636,   9.23908
299379.78848,237451.56778,61928.22070,  14.90000,  72.50000,   5.00000,   6.75000,  30.49314,  30.49314,  24.49314,  16.00000,  16.00000,  21.00000,  13.24657,   7.43971
290388.40211,237461.32342,52927.07870,  15.60000,  70.00000,   5.00000,   7.00000,  31.40323,  31.40323,  25.40323,  16.00000,  16.00000,  21.00000,  13.70161,   8.80484
244311.04824,195177.73738,49133.31087,  16.00000,  67.00000,   5.00000,   7.25000,  31.86361,  31.86361,  25.86361,  16.00000,  16.00000,  21.00000,  13.93181,   9.49542
294982.04147,195169.55181,99812.48965,  16.40000,  64.00000,   5.00000,   7.50000,  22.87100,  24.87100,  22.87100,  21.00000,  19.00000,  21.00000,  12.43550,   5.00650
255937.64213,195131.48358,60806.15856,  16.80000,  61.00000,   5.00000,   7.75000,  24.69102,  26.69102,  24.69102,  21.00000,  19.00000,  21.00000,  13.34551,   7.73653
294446.92713,195175.08993,99271.83720,  17.20000,  58.00000,   5.00000,   8.00000,  22.73009,  24.73009,  22.73009,  21.00000,  19.00000,  21.00000,  12.36505,   4.79514
219810.61148,167072.77852,52737.83296,  17.75000,  55.25000,   5.00000,   8.25000,  25.30552,  27.30552,  25.30552,  21.00000,  19.00000,  21.00000,  13.65276,   8.65829
259877.70335,167106.73351,92770.96984,  18.30000,  52.50000,   5.00000,   8.50000,  23.29553,  25.29553,  23.29553,  21.00000,  19.00000,  21.00000,  12.64776,   5.64329
275847.71364,167088.63954,108759.07410,  18.85000,  49.75000,   5.00000,   8.75000,  22.49760,  24.49760,  22.49760,  21.00000,  19.00000,  21.00000,  12.24880,   4.44640
262728.11585,167077.57339,95650.54246,  19.40000,  47.00000,   5.00000,   9.00000,  22.97138,  24.97138,  22.97138,  21.00000,  19.00000,  21.00000,  12.48569,   5.15707
169687.01607,118413.51247,51273.50360,  19.55000,  47.00000,   5.00000,   9.25000,  25.08150,  27.08150,  25.08150,  21.00000,  19.00000,  21.00000,  13.54075,   8.32225
177097.39515,118454.72526,58642.66989,  19.70000,  47.00000,   5.00000,   9.50000,  24.56423,  26.56423,  24.56423,  21.00000,  19.00000,  21.00000,  13.28211,   7.54634
177677.27346,118461.84536,59215.42810,  19.85000,  47.00000,   5.00000,   9.75000,  24.54734,  26.54734,  24.54734,  21.00000,  19.00000,  21.00000,  13.27367,   7.52102
172172.99817,118459.74397,53713.25419,  20.00000,  47.00000,   5.00000,  10.00000,  24.93023,  26.93023,  24.93023,  21.00000,  19.00000,  21.00000,  13.46511,   8.09534
180622.20053,119673.92783,60948.27270,  20.15000,  46.75000,   5.00000,  10.25000,  24.65079,  26.65079,  24.65079,  21.00000,  19.00000,  21.00000,  13.32539,   7.67618
162235.15411,118339.22127,43895.93284,  20.30000,  46.50000,   5.00000,  10.50000,  25.65216,  27.65216,  25.65216,  21.00000,  19.00000,  21.00000,  13.82608,   9.17824
201844.98537,119684.58091,82160.40446,  20.45000,  46.25000,   5.00000,  10.75000,  24.19376,  26.19376,  24.19376,  21.00000,  19.00000,  21.00000,  13.09688,   6.99064
200076.06061,118989.11510,81086.94550,  20.60000,  46.00000,   5.00000,  11.00000,  24.18134,  26.18134,  24.18134,  21.00000,  19.00000,  21.00000,  13.09067,   6.97202
