TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
159196.86333,118439.41312,40757.45021,  20.60000,  45.50000,   5.00000,  11.25000,  25.88386,  27.88386,  25.88386,  21.00000,  19.00000,  21.00000,  13.94193,   9.52579
224294.69618,118463.93089,105830.76529,  20.60000,  45.00000,   5.00000,  11.50000,  23.45159,  25.45159,  23.45159,  21.00000,  19.00000,  21.00000,  12.72580,   5.87739
161198.91619,118424.11823,42774.79795,  20.60000,  44.50000,   5.00000,  11.75000,  25.76216,  27.76216,  25.76216,  21.00000,  19.00000,  21.00000,  13.88108,   9.34325
171033.63388,118468.85133,52564.78255,  20.60000,  44.00000,   5.00000,  12.00000,  25.32322,  27.32322,  25.32322,  21.00000,  19.00000,  21.00000,  13.66161,   8.68482
222191.90691,108760.73762,113431.16929,  20.87500,  43.75000,   5.00000,  12.25000,  23.26128,  25.26128,  23.26128,  21.00000,  19.00000,  21.00000,  12.63064,   5.59192
197987.85409,108710.59871,89277.25538,  21.15000,  43.50000,   5.00000,  12.50000,  23.78173,  25.78173,  23.78173,  21.00000,  19.00000,  21.00000,  12.89087,   6.37260
147241.48000,108731.53253,38509.94747,  21.42500,  43.25000,   5.00000,  12.75000,  25.97586,  27.97586,  25.97586,  21.00000,  19.00000,  21.00000,  13.98793,   9.66378
174535.44547,108746.68179,65788.76368,  21.70000,  43.00000,   5.00000,  13.00000,  24.84766,  26.84766,  24.84766,  21.00000,  19.00000,  21.00000,  13.42383,   7.97149
183660.25108,108753.77605,74906.47504,  21.42500,  44.50000,   5.00000,  13.25000,  24.49355,  26.49355,  24.49355,  21.00000,  19.00000,  21.00000,  13.24678,   7.44033
160389.95178,108741.66696,51648.28482,  21.15000,  46.00000,   5.00000,  13.50000,  25.41403,  27.41403,  25.41403,  21.00000,  19.00000,  21.00000,  13.70701,   8.82104
155807.60138,108737.71234,47069.88904,  20.87500,  47.50000,   5.00000,  13.75000,  25.70187,  27.70187,  25.70187,  21.00000,  19.00000,  21.00000,  13.85093,   9.25280
199496.83439,108734.72562,90762.10878,  20.60000,  49.00000,   5.00000,  14.00000,  24.15703,  26.15703,  24.15703,  21.00000,  19.00000,  21.00000,  13.07851,   6.93554
183252.11522,108715.97686,74536.13836,  20.60000,  50.00000,   5.00000,  14.25000,  24.51842,  26.51842,  24.51842,  21.00000,  19.00000,  21.00000,  13.25921,   7.47763
225315.13129,108727.73641,116587.39488,  20.60000,  51.00000,   5.00000,  14.50000,  22.70177,  24.70177,  22.70177,  21.00000,  19.00000,  21.00000,  12.35088,   4.75265
188936.91203,108702.56298,80234.34906,  20.60000,  52.00000,   5.00000,  14.75000,  23.84986,  25.84986,  23.84986,  21.00000,  19.00000,  21.00000,  12.92493,   6.47479
212801.36114,108728.61307,104072.74807,  20.60000,  53.00000,   5.00000,  15.00000,  22.72994,  24.72994,  22.72994,  21.00000,  19.00000,  21.00000,  12.36497,   4.79490
206216.53199,137983.83137,68232.70062,  20.45000,  53.50000,   5.00000,  15.25000,  24.15848,  26.15848,  24.15848,  21.00000,  19.00000,  21.00000,  13.07924,   6.93772
179277.68659,138021.29040,41256.39618,  20.30000,  54.00000,   5.00000,  15.50000,  25.94386,  27.94386,  25.94386,  21.00000,  19.00000,  21.00000,  13.97193,   9.61580
178240.46729,138050.48149,40189.98579,  20.15000,  54.50000,   5.00000,  15.75000,  25.98007,  27.98007,  25.98007,  21.00000,  19.00000,  21.00000,  13.99003,   9.67010
188836.07862,138051.96867,50784.10995,  20.00000,  55.00000,   5.00000,  16.00000,  25.33509,  27.33509,  25.33509,  21.00000,  19.00000,  21.00000,  13.66755,   8.70264
242357.22529,173004.02996,69353.19533,  20.00000,  54.50000,   5.00000,  16.25000,  24.53624,  26.53624,  24.53624,  21.00000,  19.00000,  21.00000,  13.26812,   7.50437
276843.53807,172988.19547,103855.34260,  20.00000,  54.00000,   5.00000,  16.50000,  23.12716,  25.12716,  23.12716,  21.00000,  19.00000,  21.00000,  12.56358,   5.39074
224005.05181,172965.34412,51039.70768,  20.00000,  53.50000,   5.00000,  16.75000,  25.36231,  27.36231,  25.36231,  21.00000,  19.00000,  21.00000,  13.68115,   8.74346
234210.33757,173008.54458,61201.79298,  20.00000,  53.00000,   5.00000,  17.00000,  24.88491,  26.88491,  24.88491,  21.00000,  19.00000,  21.00000,  13.44246,   8.02737
323549.60499,226781.90981,96767.69518,  19.85000,  53.50000,   5.00000,  17.25000,  23.42025,  25.42025,  23.42025,  21.00000,  19.00000,  21.00000,  12.71012,   5.83037
287273.98524,226745.72749,60528.25774,  19.70000,  54.00000,   5.00000,  17.50000,  24.85118,  26.85118,  24.85118,  21.00000,  19.00000,  21.00000,  13.42559,   7.97678
291045.19141,226775.20533,64269.98608,  19.55000,  54.50000,   5.00000,  17.75000,  24.71228,  26.71228,  24.71228,  21.00000,  19.00000,  21.00000,  13.35614,   7.76841
280088.68972,226770.09964,53318.59008,  19.40000,  55.00000,   5.00000,  18.00000,  25.37833,  27.37833,  25.37833,  21.00000,  19.00000,  21.00000,  13.68917,   8.76750
306303.77331,234560.99055,71742.78275,  18.85000,  57.00000,   5.00000,  18.25000,  24.44935,  26.44935,  24.44935,  21.00000,  19.00000,  21.00000,  13.22467,   7.37402
350915.19347,234527.87447,116387.31900,  18.30000,  59.00000,   5.00000,  18.50000,  22.41707,  24.41707,  22.41707,  21.00000,  19.00000,  21.00000,  12.20853,   4.32560
340867.32808,234472.96767,106394.36041,  17.75000,  61.00000,   5.00000,  18.75000,  22.44893,  24.44893,  22.44893,  21.00000,  19.00000,  21.00000,  12.22447,   4.37340
307476.34625,251213.93870,56262.40755,  17.20000,  63.00000,   5.00000,  19.00000,  24.42555,  26.42555,  24.42555,  21.00000,  19.00000,  21.00000,  13.21277,   7.33832
352468.21471,276560.22610,75907.98860,  16.80000,  64.75000,   5.00000,  19.25000,  23.29817,  25.29817,  23.29817,  21.00000,  19.00000,  21.00000,  12.64908,   5.64725
324087.17293,276532.42495,47554.74798,  16.40000,  66.50000,   5.00000,  19.50000,  24.99114,  26.99114,  24.99114,  21.00000,  19.00000,  21.00000,  13.49557,   8.18671
371492.18760,276552.38267,94939.80493,  16.00000,  68.25000,   5.00000,  19.75000,  22.20005,  24.20005,  22.20005,  21.00000,  19.00000,  21.00000,  12.10002,   4.00007
340569.65388,276485.56639,64084.08748,  15.60000,  70.00000,   5.00000,  20.00000,  23.50127,  25.50127,  23.50127,  21.00000,  19.00000,  21.00000,  12.75064,   5.95191
296271.94219,252728.71063,43543.23157,  15.30000,  71.25000,   5.00000,  20.25000,  25.17221,  27.17221,  25.17221,  21.00000,  19.00000,  21.00000,  13.58610,   8.45831
294652.72255,252743.62102,41909.10153,  15.00000,  72.50000,   5.00000,  20.50000,  25.56138,  27.56138,  25.56138,  21.00000,  19.00000,  21.00000,  13.78069,   9.04207
314134.51118,252736.95673,61397.55445,  14.70000,  73.75000,   5.00000,  20.75000,  23.73660,  25.73660,  23.73660,  21.00000,  19.00000,  21.00000,  12.86830,   6.30490
299008.26143,252708.55307,46299.70836,  14.40000,  75.00000,   5.00000,  21.00000,  24.90267,  26.90267,  24.90267,  21.00000,  19.00000,  21.00000,  13.45133,   8.05400
226426.86314,186311.78340,40115.07974,  14.27500,  76.50000,   5.00000,  21.25000,  25.71534,  27.71534,  25.71534,  21.00000,  19.00000,  21.00000,  13.85767,   9.27301
228380.45276,186311.45567,42068.99709,  14.15000,  78.00000,   5.00000,  21.50000,  25.36620,  27.36620,  25.36620,  21.00000,  19.00000,  21.00000,  13.68310,   8.74930
225873.51673,186306.51618,39567.00055,  14.02500,  79.50000,   5.00000,  21.75000,  25.80192,  27.80192,  25.80192,  21.00000,  19.00000,  21.00000,  13.90096,   9.40288
253391.50239,186302.67602,67088.82637,  13.90000,  81.00000,   5.00000,  22.00000,  23.27647,  25.27647,  23.27647,  21.00000,  19.00000,  21.00000,  12.63823,   5.61470
192334.06696,119062.82486,73271.24210,  13.75000,  80.75000,   5.00000,  22.25000,  22.87298,  24.87298,  22.87298,  21.00000,  19.00000,  21.00000,  12.43649,   5.00947
189294.12332,117724.73338,71569.38994,  13.60000,  80.50000,   5.00000,  22.50000,  22.77054,  24.77054,  22.77054,  21.00000,  19.00000,  21.00000,  12.38527,   4.85581
159136.82323,118784.86051,40351.96272,  13.45000,  80.25000,   5.00000,  22.75000,  24.93979,  26.93979,  24.93979,  21.00000,  19.00000,  21.00000,  13.46989,   8.10968
190450.74549,117950.27338,72500.47212,  13.30000,  80.00000,   5.00000,  23.00000,  22.41640,  24.41640,  22.41640,  21.00000,  19.00000,  21.00000,  12.20820,   4.32460
132315.90377,80914.80992,51401.09385,  13.17500,  80.00000,   5.00000,  23.25000,  23.56806,  25.56806,  23.56806,  21.00000,  19.00000,  21.00000,  12.78403,   6.05208
116008.32750,80933.29475,35075.03275,  13.05000,  80.00000,   5.00000,  23.50000,  25.94240,  27.94240,  25.94240,  21.00000,  19.00000,  21.00000,  13.97120,   9.61359
115585.53195,80928.57814,34656.95381,  12.92500,  80.00000,   5.00000,  23.75000,  24.62389,  26.62389,  24.62389,  21.00000,  19.00000,  21.00000,  13.31194,   7.63583
130401.54547,81072.03207,49329.51340,  12.80000,  80.00000,   5.00000,  24.00000,  23.86534,  25.86534,  23.86534,  21.00000,  19.00000,  21.00000,  12.93267,   6.49801
125676.69835,73509.32030,52167.37805,  12.92500,  80.75000,   6.00000,   0.25000,  29.48895,  29.48895,  23.48895,  16.00000,  16.00000,  21.00000,  12.74447,   5.93342
107981.42950,73548.40037,34433.02913,  13.05000,  81.50000,   6.00000,   0.50000,  30.21305,  30.21305,  24.21305,  16.00000,  16.00000,  21.00000,  13.10653,   7.01958
137436.85706,73687.83052,63749.02654,  13.17500,  82.25000,   6.00000,   0.75000,  28.75558,  28.75558,  22.75558,  16.00000,  16.00000,  21.00000,  12.37779,   4.83337
110600.18814,73507.26109,37092.92705,  13.30000,  83.00000,   6.00000,   1.00000,  31.42069,  31.42069,  25.42069,  16.00000,  16.00000,  21.00000,  13.71034,   8.83103
117891.84859,65629.75884,52262.08974,  13.30000,  83.00000,   6.00000,   1.25000,  28.10068,  28.10068,  22.10068,  16.00000,  16.00000,  21.00000,  12.05034,   3.85102
129514.86181,65759.60008,63755.26173,  13.30000,  83.00000,   6.00000,   1.50000,  28.66496,  28.66496,  22.66496,  16.00000,  16.00000,  21.00000,  12.33248,   4.69744
105643.60635,65582.62096,40060.98540,  13.30000,  83.00000,   6.00000,   1.75000,  30.63960,  30.63960,  24.63960,  16.00000,  16.00000,  21.00000,  13.31980,   7.65939
103595.21636,65617.73935,37977.47702,  13.30000,  83.00000,   6.00000,   2.00000,  29.53504,  29.53504,  23.53504,  16.00000,  16.00000,  21.00000,  12.76752,   6.00257
97460.57313,65745.27971,31715.29343,  13.17500,  83.00000,   6.00000,   2.25000,  30.78498,  30.78498,  24.78498,  16.00000,  16.00000,  21.00000,  13.39249,   7.87746
96861.71916,65777.37939,31084.33976,  13.05000,  83.00000,   6.00000,   2.50000,  31.64312,  31.64312,  25.64312,  16.00000,  16.00000,  21.00000,  13.82156,   9.16469
103882.99508,65804.44128,38078.55380,  12.92500,  83.00000,   6.00000,   2.75000,  29.91390,  29.91390,  23.91390,  16.00000,  16.00000,  21.00000,  12.95695,   6.57085
128399.01178,65805.49438,62593.51739,  12.80000,  83.00000,   6.00000,   3.00000,  28.69883,  28.69883,  22.69883,  16.00000,  16.00000,  21.00000,  12.34942,   4.74825
127557.14031,72840.42456,54716.71575,  12.52500,  81.50000,   6.00000,   3.25000,  28.94429,  28.94429,  22.94429,  16.00000,  16.00000,  21.00000,  12.47215,   5.11644
121982.46271,72824.60413,49157.85858,  12.25000,  80.00000,   6.00000,   3.50000,  28.20944,  28.20944,  22.20944,  16.00000,  16.00000,  21.00000,  12.10472,   4.01416
104199.43414,72937.81608,31261.61806,  11.97500,  78.50000,   6.00000,   3.75000,  30.66581,  30.66581,  24.66581,  16.00000,  16.00000,  21.00000,  13.33291,   7.69872
106891.02683,72962.24655,33928.78028,  11.70000,  77.00000,   6.00000,   4.00000,  30.44105,  30.44105,  24.44105,  16.00000,  16.00000,  21.00000,  13.22052,   7.36157
132029.86652,100495.03841,31534.82810,  11.70000,  78.50000,   6.00000,   4.25000,  31.39835,  31.39835,  25.39835,  16.00000,  16.00000,  21.00000,  13.69917,   8.79752
135417.18138,100496.58893,34920.59245,  11.70000,  80.00000,   6.00000,   4.50000,  30.66518,  30.66518,  24.66518,  16.00000,  16.00000,  21.00000,  13.33259,   7.69777
143988.99489,100496.58893,43492.40596,  11.70000,  81.50000,   6.00000,   4.75000,  29.78528,  29.78528,  23.78528,  16.00000,  16.00000,  21.00000,  12.89264,   6.37793
125894.50966,83608.20533,42286.30433,  11.70000,  83.00000,   6.00000,   5.00000,  29.79882,  29.79882,  23.79882,  16.00000,  16.00000,  21.00000,  12.89941,   6.39824
213763.29900,181203.28603,32560.01297,  11.97500,  83.00000,   6.00000,   5.25000,  31.35832,  31.35832,  25.35832,  16.00000,  16.00000,  21.00000,  13.67916,   8.73747
217277.07156,181318.85732,35958.21424,  12.25000,  83.00000,   6.00000,   5.50000,  31.53164,  31.53164,  25.53164,  16.00000,  16.00000,  21.00000,  13.76582,   8.99746
229665.20771,181329.06834,48336.13937,  12.52500,  83.00000,   6.00000,   5.75000,  30.40580,  30.40580,  24.40580,  16.00000,  16.00000,  21.00000,  13.20290,   7.30870
236946.20691,181339.30417,55606.90274,  12.80000,  83.00000,   6.00000,   6.00000,  28.67447,  28.67447,  22.67447,  16.00000,  16.00000,  21.00000,  12.33723,   4.71170
281811.27451,238484.17809,43327.09641,  13.50000,  80.25000,   6.00000,   6.25000,  31.26000,  31.26000,  25.26000,  16.00000,  16.00000,  21.00000,  13.63000,   8.58999
304538.21565,238510.48728,66027.72836,  14.20000,  77.50000,   6.00000,   6.50000,  29.99686,  29.99686,  23.99686,  16.00000,  16.00000,  21.00000,  12.99843,   6.69529
287545.40887,238536.93168,49008.47719,  14.90000,  74.75000,   6.00000,   6.75000,  31.49474,  31.49474,  25.49474,  16.00000,  16.00000,  21.00000,  13.74737,   8.94211
338433.26066,238563.49911,99869.76154,  15.60000,  72.00000,   6.00000,   7.00000,  28.54149,  28.54149,  22.54149,  16.00000,  16.00000,  21.00000,  12.27074,   4.51223
286232.45145,196312.72485,89919.72660,  16.27500,  69.25000,   6.00000,   7.25000,  28.93342,  28.93342,  22.93342,  16.00000,  16.00000,  21.00000,  12.46671,   5.10013
270703.81786,196338.53733,74365.28053,  16.95000,  66.50000,   6.00000,   7.50000,  23.74259,  25.74259,  23.74259,  21.00000,  19.00000,  21.00000,  12.87129,   6.31388
261629.06148,196364.42597,65264.63551,  17.62500,  63.75000,   6.00000,   7.75000,  24.44172,  26.44172,  24.44172,  21.00000,  19.00000,  21.00000,  13.22086,   7.36258
269877.94887,195342.41891,74535.52996,  18.30000,  61.00000,   6.00000,   8.00000,  24.03945,  26.03945,  24.03945,  21.00000,  19.00000,  21.00000,  13.01972,   6.75917
276892.87898,167152.74679,109740.13219,  18.87500,  58.50000,   6.00000,   8.25000,  22.45238,  24.45238,  22.45238,  21.00000,  19.00000,  21.00000,  12.22619,   4.37858
276479.71505,167117.47365,109362.24140,  19.45000,  56.00000,   6.00000,   8.50000,  22.37981,  24.37981,  22.37981,  21.00000,  19.00000,  21.00000,  12.18990,   4.26971
238949.46359,167103.06372,71846.39987,  20.02500,  53.50000,   6.00000,   8.75000,  24.00644,  26.00644,  24.00644,  21.00000,  19.00000,  21.00000,  13.00322,   6.70967
243622.73329,167134.77466,76487.95863,  20.60000,  51.00000,   6.00000,   9.00000,  23.88309,  25.88309,  23.88309,  21.00000,  19.00000,  21.00000,  12.94155,   6.52464
230157.95087,118469.15915,111688.79172,  21.15000,  50.25000,   6.00000,   9.25000,  22.36120,  24.36120,  22.36120,  21.00000,  19.00000,  21.00000,  12.18060,   4.24180
197165.91053,118450.39138,78715.51916,  21.70000,  49.50000,   6.00000,   9.50000,  23.68561,  25.68561,  23.68561,  21.00000,  19.00000,  21.00000,  12.84280,   6.22841
217591.19202,118489.20459,99101.98743,  22.25000,  48.75000,   6.00000,   9.75000,  22.89686,  24.89686,  22.89686,  21.00000,  19.00000,  21.00000,  12.44843,   5.04529
208813.94641,118482.65615,90331.29026,  22.80000,  48.00000,   6.00000,  10.00000,  23.35442,  25.35442,  23.35442,  21.00000,  19.00000,  21.00000,  12.67721,   5.73163
191821.99325,119654.58921,72167.40404,  23.07500,  47.25000,   6.00000,  10.25000,  24.12137,  26.12137,  24.12137,  21.00000,  19.00000,  21.00000,  13.06069,   6.88206
171127.75200,118336.75611,52790.99589,  23.35000,  46.50000,   6.00000,  10.50000,  25.12093,  27.12093,  25.12093,  21.00000,  19.00000,  21.00000,  13.56046,   8.38139
212713.20973,119813.47718,92899.73256,  23.62500,  45.75000,   6.00000,  10.75000,  23.58964,  25.58964,  23.58964,  21.00000,  19.00000,  21.00000,  12.79482,   6.08446
171380.38954,119067.28744,52313.10210,  23.90000,  45.00000,   6.00000,  11.00000,  25.26296,  27.26296,  25.26296,  21.00000,  19.00000,  21.00000,  13.63148,   8.59445
174344.58633,118525.82862,55818.75771,  23.75000,  44.50000,   6.00000,  11.25000,  25.20996,  27.20996,  25.20996,  21.00000,  19.00000,  21.00000,  13.60498,   8.51494
247992.63270,118523.47608,129469.15662,  23.60000,  44.00000,   6.00000,  11.50000,  22.55203,  24.55203,  22.55203,  21.00000,  19.00000,  21.00000,  12.27602,   4.52805
168980.46705,118460.22132,50520.24573,  23.45000,  43.50000,   6.00000,  11.75000,  25.49740,  27.49740,  25.49740,  21.00000,  19.00000,  21.00000,  13.74870,   8.94610
223580.00936,118522.15913,105057.85024,  23.30000,  43.00000,   6.00000,  12.00000,  23.41768,  25.41768,  23.41768,  21.00000,  19.00000,  21.00000,  12.70884,   5.82652
186703.16328,108773.75176,77929.41153,  23.72500,  42.75000,   6.00000,  12.25000,  24.25073,  26.25073,  24.25073,  21.00000,  19.00000,  21.00000,  13.12536,   7.07609
209307.62275,108793.30767,100514.31508,  24.15000,  42.50000,   6.00000,  12.50000,  23.54958,  25.54958,  23.54958,  21.00000,  19.00000,  21.00000,  12.77479,   6.02437
220138.01051,108781.96382,111356.04668,  24.57500,  42.25000,   6.00000,  12.75000,  23.05007,  25.05007,  23.05007,  21.00000,  19.00000,  21.00000,  12.52504,   5.27511
173914.15548,108778.75609,65135.39939,  25.00000,  42.00000,   6.00000,  13.00000,  24.78688,  26.78688,  24.78688,  21.00000,  19.00000,  21.00000,  13.39344,   7.88032
153359.34856,108814.52581,44544.82275,  24.72500,  42.75000,   6.00000,  13.25000,  25.82813,  27.82813,  25.82813,  21.00000,  19.00000,  21.00000,  13.91406,   9.44219
241560.41856,108809.55684,132750.86172,  24.45000,  43.50000,   6.00000,  13.50000,  22.65797,  24.65797,  22.65797,  21.00000,  19.00000,  21.00000,  12.32898,   4.68695
179114.09486,108772.57449,70341.52038,  24.17500,  44.25000,   6.00000,  13.75000,  24.52277,  26.52277,  24.52277,  21.00000,  19.00000,  21.00000,  13.26138,   7.48415
211682.17069,108797.22077,102884.94992,  23.90000,  45.00000,   6.00000,  14.00000,  23.35464,  25.35464,  23.35464,  21.00000,  19.00000,  21.00000,  12.67732,   5.73196
237328.16225,108769.82981,128558.33244,  23.90000,  45.75000,   6.00000,  14.25000,  22.41712,  24.41712,  22.41712,  21.00000,  19.00000,  21.00000,  12.20856,   4.32568
166600.64993,108757.55635,57843.09359,  23.90000,  46.50000,   6.00000,  14.50000,  24.90360,  26.90360,  24.90360,  21.00000,  19.00000,  21.00000,  13.45180,   8.05541
248175.03172,108794.18628,139380.84544,  23.90000,  47.25000,   6.00000,  14.75000,  22.00841,  24.00841,  22.00841,  21.00000,  19.00000,  21.00000,  12.00420,   3.71261
219908.52653,108753.76956,111154.75697,  23.90000,  48.00000,   6.00000,  15.00000,  22.66259,  24.66259,  22.66259,  21.00000,  19.00000,  21.00000,  12.33129,   4.69388
245599.96191,138051.05239,107548.90953,  24.02500,  48.00000,   6.00000,  15.25000,  22.83463,  24.83463,  22.83463,  21.00000,  19.00000,  21.00000,  12.41731,   4.95194
231859.55835,138064.94237,93794.61598,  24.15000,  48.00000,   6.00000,  15.50000,  23.37355,  25.37355,  23.37355,  21.00000,  19.00000,  21.00000,  12.68677,   5.76032
220065.88354,138081.70075,81984.18279,  24.27500,  48.00000,   6.00000,  15.75000,  23.82531,  25.82531,  23.82531,  21.00000,  19.00000,  21.00000,  12.91265,   6.43796
205023.86776,138092.65231,66931.21544,  24.40000,  48.00000,   6.00000,  16.00000,  24.45327,  26.45327,  24.45327,  21.00000,  19.00000,  21.00000,  13.22664,   7.37991
291645.84655,173060.02799,118585.81856,  24.00000,  49.00000,   6.00000,  16.25000,  22.71107,  24.71107,  22.71107,  21.00000,  19.00000,  21.00000,  12.35554,   4.76661
259643.46880,173017.19571,86626.27309,  23.60000,  50.00000,   6.00000,  16.50000,  23.61866,  25.61866,  23.61866,  21.00000,  19.00000,  21.00000,  12.80933,   6.12799
276865.24763,173034.61384,103830.63379,  23.20000,  51.00000,   6.00000,  16.75000,  22.87343,  24.87343,  22.87343,  21.00000,  19.00000,  21.00000,  12.43672,   5.01015
299376.02145,173009.77486,126366.24659,  22.80000,  52.00000,   6.00000,  17.00000,  22.04930,  24.04930,  22.04930,  21.00000,  19.00000,  21.00000,  12.02465,   3.77395
327291.48038,226776.27369,100515.20669,  22.80000,  52.75000,   6.00000,  17.25000,  22.84698,  24.84698,  22.84698,  21.00000,  19.00000,  21.00000,  12.42349,   4.97048
334671.22632,226797.28914,107873.93718,  22.80000,  53.50000,   6.00000,  17.50000,  22.58832,  24.58832,  22.58832,  21.00000,  19.00000,  21.00000,  12.29416,   4.58247
295465.58090,226792.71519,68672.86572,  22.80000,  54.25000,   6.00000,  17.75000,  24.05755,  26.05755,  24.05755,  21.00000,  19.00000,  21.00000,  13.02877,   6.78632
341559.28912,226820.01199,114739.27713,  22.80000,  55.00000,   6.00000,  18.00000,  22.50498,  24.50498,  22.50498,  21.00000,  19.00000,  21.00000,  12.25249,   4.45746
289255.40422,234053.16771,55202.23651,  21.95000,  59.50000,   6.00000,  18.25000,  24.66461,  26.66461,  24.66461,  21.00000,  19.00000,  21.00000,  13.33231,   7.69692
280848.34720,234084.65951,46763.68770,  21.10000,  64.00000,   6.00000,  18.50000,  25.17873,  27.17873,  25.17873,  21.00000,  19.00000,  21.00000,  13.58937,   8.46810
305959.93655,234081.38565,71878.55089,  20.25000,  68.50000,   6.00000,  18.75000,  24.02257,  26.02257,  24.02257,  21.00000,  19.00000,  21.00000,  13.01129,   6.73386
289378.91051,250795.04044,38583.87007,  19.40000,  73.00000,   6.00000,  19.00000,  25.87516,  27.87516,  25.87516,  21.00000,  19.00000,  21.00000,  13.93758,   9.51275
392056.27795,276173.90088,115882.37707,  19.27500,  74.25000,   6.00000,  19.25000,  22.68970,  24.68970,  22.68970,  21.00000,  19.00000,  21.00000,  12.34485,   4.73455
329647.69330,276116.04405,53531.64924,  19.15000,  75.50000,   6.00000,  19.50000,  24.94297,  26.94297,  24.94297,  21.00000,  19.00000,  21.00000,  13.47149,   8.11446
372041.26422,276162.72689,95878.53733,  19.02500,  76.75000,   6.00000,  19.75000,  23.29000,  25.29000,  23.29000,  21.00000,  19.00000,  21.00000,  12.64500,   5.63500
383414.69801,276127.38760,107287.31041,  18.90000,  78.00000,   6.00000,  20.00000,  22.82454,  24.82454,  22.82454,  21.00000,  19.00000,  21.00000,  12.41227,   4.93681
344578.38199,252426.15292,92152.22907,  18.47500,  79.50000,   6.00000,  20.25000,  23.27262,  25.27262,  23.27262,  21.00000,  19.00000,  21.00000,  12.63631,   5.60894
339331.24171,252430.14770,86901.09400,  18.05000,  81.00000,   6.00000,  20.50000,  23.39696,  25.39696,  23.39696,  21.00000,  19.00000,  21.00000,  12.69848,   5.79544
302281.34325,252427.53924,49853.80401,  17.62500,  82.50000,   6.00000,  20.75000,  25.05063,  27.05063,  25.05063,  21.00000,  19.00000,  21.00000,  13.52532,   8.27595
319552.24723,252442.55943,67109.68780,  17.20000,  84.00000,   6.00000,  21.00000,  24.09039,  26.09039,  24.09039,  21.00000,  19.00000,  21.00000,  13.04519,   6.83558
300261.70769,186353.78670,113907.92099,  17.20000,  83.25000,   6.00000,  21.25000,  22.25432,  24.25432,  22.25432,  21.00000,  19.00000,  21.00000,  12.12716,   4.08148
234120.79750,186313.36554,47807.43196,  17.20000,  82.50000,   6.00000,  21.50000,  25.03559,  27.03559,  25.03559,  21.00000,  19.00000,  21.00000,  13.51779,   8.25338
233370.81456,186359.50174,47011.31282,  17.20000,  81.75000,   6.00000,  21.75000,  25.16354,  27.16354,  25.16354,  21.00000,  19.00000,  21.00000,  13.58177,   8.44532
236458.33069,186359.04290,50099.28779,  17.20000,  81.00000,   6.00000,  22.00000,  24.91011,  26.91011,  24.91011,  21.00000,  19.00000,  21.00000,  13.45506,   8.06517
214588.71428,119085.19214,95503.52215,  17.20000,  83.25000,   6.00000,  22.25000,  22.89673,  24.89673,  22.89673,  21.00000,  19.00000,  21.00000,  12.44837,   5.04510
171587.46774,117727.25323,53860.21451,  17.20000,  85.50000,   6.00000,  22.50000,  24.67435,  26.67435,  24.67435,  21.00000,  19.00000,  21.00000,  13.33718,   7.71153
197073.38199,118955.84121,78117.54078,  17.20000,  87.75000,   6.00000,  22.75000,  23.58770,  25.58770,  23.58770,  21.00000,  19.00000,  21.00000,  12.79385,   6.08155
164908.66348,118019.88654,46888.77694,  17.20000,  90.00000,   6.00000,  23.00000,  25.26394,  27.26394,  25.26394,  21.00000,  19.00000,  21.00000,  13.63197,   8.59591
123266.46184,81015.46006,42251.00179,  17.20000,  90.00000,   6.00000,  23.25000,  25.65016,  27.65016,  25.65016,  21.00000,  19.00000,  21.00000,  13.82508,   9.17525
137544.92732,81021.55805,56523.36926,  17.20000,  90.00000,   6.00000,  23.50000,  24.76434,  26.76434,  24.76434,  21.00000,  19.00000,  21.00000,  13.38217,   7.84651
113632.11604,81007.53383,32624.58222,  17.20000,  90.00000,   6.00000,  23.75000,  25.07649,  27.07649,  25.07649,  21.00000,  19.00000,  21.00000,  13.53824,   8.31473
203199.14291,81141.93258,122057.21034,  17.20000,  90.00000,   6.00000,  24.00000,  22.36325,  24.36325,  22.36325,  21.00000,  19.00000,  21.00000,  12.18163,   4.24488
190512.20735,83136.68489,107375.52247,  17.20000,  90.00000,   7.00000,   0.25000,  28.25246,  28.25246,  22.25246,  16.00000,  16.00000,  21.00000,  12.12623,   4.07869
114331.84388,83189.07491,31142.76897,  17.20000,  90.00000,   7.00000,   0.50000,  31.87248,  31.87248,  25.87248,  16.00000,  16.00000,  21.00000,  13.93624,   9.50873
156388.15021,83332.44616,73055.70405,  17.20000,  90.00000,   7.00000,   0.75000,  29.62541,  29.62541,  23.62541,  16.00000,  16.00000,  21.00000,  12.81271,   6.13812
121992.10589,83155.50898,38836.59690,  17.20000,  90.00000,   7.00000,   1.00000,  31.82473,  31.82473,  25.82473,  16.00000,  16.00000,  21.00000,  13.91236,   9.43709
100071.40915,65710.83588,34360.57327,  17.35000,  89.25000,   7.00000,   1.25000,  30.30039,  30.30039,  24.30039,  16.00000,  16.00000,  21.00000,  13.15019,   7.15058
136199.93438,65840.47849,70359.45589,  17.50000,  88.50000,   7.00000,   1.50000,  29.91367,  29.91367,  23.91367,  16.00000,  16.00000,  21.00000,  12.95684,   6.57051
165205.58733,65669.10790,99536.47943,  17.65000,  87.75000,   7.00000,   1.75000,  28.63864,  28.63864,  22.63864,  16.00000,  16.00000,  21.00000,  12.31932,   4.65796
101926.44413,65690.86417,36235.57997,  17.80000,  87.00000,   7.00000,   2.00000,  29.49988,  29.49988,  23.49988,  16.00000,  16.00000,  21.00000,  12.74994,   5.94982
97650.30986,65826.10340,31824.20646,  17.80000,  86.25000,   7.00000,   2.25000,  30.97918,  30.97918,  24.97918,  16.00000,  16.00000,  21.00000,  13.48959,   8.16877
169987.11399,65860.84288,104126.27111,  17.80000,  85.50000,   7.00000,   2.50000,  28.38124,  28.38124,  22.38124,  16.00000,  16.00000,  21.00000,  12.19062,   4.27185
149952.58207,65674.86558,84277.71649,  17.80000,  84.75000,   7.00000,   2.75000,  28.93080,  28.93080,  22.93080,  16.00000,  16.00000,  21.00000,  12.46540,   5.09620
99896.71771,65689.46634,34207.25137,  17.80000,  84.00000,   7.00000,   3.00000,  29.74934,  29.74934,  23.74934,  16.00000,  16.00000,  21.00000,  12.87467,   6.32401
163397.00136,72421.32584,90975.67552,  17.37500,  83.25000,   7.00000,   3.25000,  28.41139,  28.41139,  22.41139,  16.00000,  16.00000,  21.00000,  12.20569,   4.31708
118015.25943,72235.59464,45779.66478,  16.95000,  82.50000,   7.00000,   3.50000,  30.52768,  30.52768,  24.52768,  16.00000,  16.00000,  21.00000,  13.26384,   7.49152
104162.73667,72271.39410,31891.34257,  16.52500,  81.75000,   7.00000,   3.75000,  30.64908,  30.64908,  24.64908,  16.00000,  16.00000,  21.00000,  13.32454,   7.67361
127602.78797,72385.97642,55216.81155,  16.10000,  81.00000,   7.00000,   4.00000,  29.52458,  29.52458,  23.52458,  16.00000,  16.00000,  21.00000,  12.76229,   5.98687
120920.65036,84409.94192,36510.70844,  15.97500,  83.25000,   7.00000,   4.25000,  31.65242,  31.65242,  25.65242,  16.00000,  16.00000,  21.00000,  13.82621,   9.17863
117081.25773,84451.13353,32630.12419,  15.85000,  85.50000,   7.00000,   4.50000,  30.49801,  30.49801,  24.49801,  16.00000,  16.00000,  21.00000,  13.24900,   7.44701
115911.83427,84574.63544,31337.19883,  15.72500,  87.75000,   7.00000,   4.75000,  31.25048,  31.25048,  25.25048,  16.00000,  16.00000,  21.00000,  13.62524,   8.57571
146693.81966,67858.68312,78835.13655,  15.60000,  90.00000,   7.00000,   5.00000,  28.75789,  28.75789,  22.75789,  16.00000,  16.00000,  21.00000,  12.37895,   4.83684
216470.58248,148328.28541,68142.29707,  15.60000,  90.75000,   7.00000,   5.25000,  29.10701,  29.10701,  23.10701,  16.00000,  16.00000,  21.00000,  12.55350,   5.36051
185056.77666,148385.18013,36671.59653,  15.60000,  91.50000,   7.00000,   5.50000,  29.30130,  29.30130,  23.30130,  16.00000,  16.00000,  21.00000,  12.65065,   5.65196
238493.31693,148459.84811,90033.46882,  15.60000,  92.25000,   7.00000,   5.75000,  28.34407,  28.34407,  22.34407,  16.00000,  16.00000,  21.00000,  12.17204,   4.21611
226972.26875,148453.58155,78518.68720,  15.60000,  93.00000,   7.00000,   6.00000,  28.71616,  28.71616,  22.71616,  16.00000,  16.00000,  21.00000,  12.35808,   4.77423
251611.87126,192146.70293,59465.16833,  16.27500,  90.00000,   7.00000,   6.25000,  29.80510,  29.80510,  23.80510,  16.00000,  16.00000,  21.00000,  12.90255,   6.40765
229731.96088,192148.16826,37583.79263,  16.95000,  87.00000,   7.00000,   6.50000,  31.93783,  31.93783,  25.93783,  16.00000,  16.00000,  21.00000,  13.96892,   9.60675
232768.46859,192137.63275,40630.83584,  17.62500,  84.00000,   7.00000,   6.75000,  31.62125,  31.62125,  25.62125,  16.00000,  16.00000,  21.00000,  13.81063,   9.13188
265635.98212,192151.60774,73484.37437,  18.30000,  81.00000,   7.00000,   7.00000,  29.94097,  29.94097,  23.94097,  16.00000,  16.00000,  21.00000,  12.97048,   6.61145
354569.71551,233080.52537,121489.19014,  19.00000,  77.25000,   7.00000,   7.25000,  28.19007,  28.19007,  22.19007,  16.00000,  16.00000,  21.00000,  12.09503,   3.98510
342532.98917,233091.86840,109441.12077,  19.70000,  73.50000,   7.00000,   7.50000,  22.62776,  24.62776,  22.62776,  21.00000,  19.00000,  21.00000,  12.31388,   4.64163
355027.75537,233070.49818,121957.25719,  20.40000,  69.75000,   7.00000,   7.75000,  22.25995,  24.25995,  22.25995,  21.00000,  19.00000,  21.00000,  12.12998,   4.08993
361548.13441,233076.09127,128472.04313,  21.10000,  66.00000,   7.00000,   8.00000,  22.10635,  24.10635,  22.10635,  21.00000,  19.00000,  21.00000,  12.05317,   3.85952
250314.12381,186385.02704,63929.09677,  21.52500,  65.00000,   7.00000,   8.25000,  24.50989,  26.50989,  24.50989,  21.00000,  19.00000,  21.00000,  13.25495,   7.46484
248444.30195,186423.51239,62020.78956,  21.95000,  64.00000,   7.00000,   8.50000,  24.71640,  26.71640,  24.71640,  21.00000,  19.00000,  21.00000,  13.35820,   7.77460
303836.01995,186431.32835,117404.69160,  22.37500,  63.00000,   7.00000,   8.75000,  22.86701,  24.86701,  22.86701,  21.00000,  19.00000,  21.00000,  12.43350,   5.00051
242189.87106,186405.66200,55784.20906,  22.80000,  62.00000,   7.00000,   9.00000,  25.15111,  27.15111,  25.15111,  21.00000,  19.00000,  21.00000,  13.57556,   8.42667
284395.77339,132296.62351,152099.14989,  23.35000,  60.50000,   7.00000,   9.25000,  22.16339,  24.16339,  22.16339,  21.00000,  19.00000,  21.00000,  12.08170,   3.94509
271810.80890,132266.70972,139544.09918,  23.90000,  59.00000,   7.00000,   9.50000,  22.27907,  24.27907,  22.27907,  21.00000,  19.00000,  21.00000,  12.13953,   4.11860
201855.73898,132277.26068,69578.47831,  24.45000,  57.50000,   7.00000,   9.75000,  24.53708,  26.53708,  24.53708,  21.00000,  19.00000,  21.00000,  13.26854,   7.50562
203727.88962,132333.63153,71394.25810,  25.00000,  56.00000,   7.00000,  10.00000,  24.62035,  26.62035,  24.62035,  21.00000,  19.00000,  21.00000,  13.31018,   7.63053
246788.65628,124439.45355,122349.20273,  25.27500,  54.75000,   7.00000,  10.25000,  23.22927,  25.22927,  23.22927,  21.00000,  19.00000,  21.00000,  12.61464,   5.54391
246210.92197,123074.59661,123136.32536,  25.55000,  53.50000,   7.00000,  10.50000,  23.13358,  25.13358,  23.13358,  21.00000,  19.00000,  21.00000,  12.56679,   5.40038
257435.17019,124616.06732,132819.10286,  25.82500,  52.25000,   7.00000,  10.75000,  22.79863,  24.79863,  22.79863,  21.00000,  19.00000,  21.00000,  12.39931,   4.89794
227245.88052,123860.69650,103385.18401,  26.10000,  51.00000,   7.00000,  11.00000,  23.62532,  25.62532,  23.62532,  21.00000,  19.00000,  21.00000,  12.81266,   6.13798
172404.44187,123287.02040,49117.42147,  26.25000,  49.25000,   7.00000,  11.25000,  25.61130,  27.61130,  25.61130,  21.00000,  19.00000,  21.00000,  13.80565,   9.11695
235453.63257,123328.00877,112125.62380,  26.40000,  47.50000,   7.00000,  11.50000,  23.76196,  25.76196,  23.76196,  21.00000,  19.00000,  21.00000,  12.88098,   6.34295
169824.82181,123296.70171,46528.12010,  26.55000,  45.75000,   7.00000,  11.75000,  25.82764,  27.82764,  25.82764,  21.00000,  19.00000,  21.00000,  13.91382,   9.44146
270470.70852,123341.71660,147128.99192,  26.70000,  44.00000,   7.00000,  12.00000,  22.96947,  24.96947,  22.96947,  21.00000,  19.00000,  21.00000,  12.48474,   5.15421
233382.58846,113569.29684,119813.29162,  26.42500,  45.25000,   7.00000,  12.25000,  23.36141,  25.36141,  23.36141,  21.00000,  19.00000,  21.00000,  12.68070,   5.74211
223736.84440,113571.29881,110165.54559,  26.15000,  46.50000,   7.00000,  12.50000,  23.60216,  25.60216,  23.60216,  21.00000,  19.00000,  21.00000,  12.80108,   6.10324
176686.58460,113567.85061,63118.73399,  25.87500,  47.75000,   7.00000,  12.75000,  25.09202,  27.09202,  25.09202,  21.00000,  19.00000,  21.00000,  13.54601,   8.33803
241128.14163,113582.87796,127545.26367,  25.60000,  49.00000,   7.00000,  13.00000,  23.14514,  25.14514,  23.14514,  21.00000,  19.00000,  21.00000,  12.57257,   5.41771
239288.19260,113572.30676,125715.88584,  26.00000,  47.75000,   7.00000,  13.25000,  23.10199,  25.10199,  23.10199,  21.00000,  19.00000,  21.00000,  12.55100,   5.35299
187793.52516,113575.63447,74217.89069,  26.40000,  46.50000,   7.00000,  13.50000,  24.62313,  26.62313,  24.62313,  21.00000,  19.00000,  21.00000,  13.31156,   7.63469
158534.32582,113606.09932,44928.22650,  26.80000,  45.25000,   7.00000,  13.75000,  25.86900,  27.86900,  25.86900,  21.00000,  19.00000,  21.00000,  13.93450,   9.50350
277168.57643,113619.44532,163549.13110,  27.20000,  44.00000,   7.00000,  14.00000,  22.62554,  24.62554,  22.62554,  21.00000,  19.00000,  21.00000,  12.31277,   4.63830
250562.80868,113558.70744,137004.10124,  26.65000,  46.50000,   7.00000,  14.25000,  22.91880,  24.91880,  22.91880,  21.00000,  19.00000,  21.00000,  12.45940,   5.07820
211438.25277,113560.25718,97877.99559,  26.10000,  49.00000,   7.00000,  14.50000,  23.96141,  25.96141,  23.96141,  21.00000,  19.00000,  21.00000,  12.98071,   6.64212
235584.35403,113568.17197,122016.18206,  25.55000,  51.50000,   7.00000,  14.75000,  23.17215,  25.17215,  23.17215,  21.00000,  19.00000,  21.00000,  12.58607,   5.45822
242749.71361,113543.40467,129206.30895,  25.00000,  54.00000,   7.00000,  15.00000,  22.83530,  24.83530,  22.83530,  21.00000,  19.00000,  21.00000,  12.41765,   4.95296
212667.38596,142814.37506,69853.01090,  24.85000,  55.00000,   7.00000,  15.25000,  24.67732,  26.67732,  24.67732,  21.00000,  19.00000,  21.00000,  13.33866,   7.71599
287860.20063,142856.40927,145003.79136,  24.70000,  56.00000,   7.00000,  15.50000,  22.34530,  24.34530,  22.34530,  21.00000,  19.00000,  21.00000,  12.17265,   4.21795
239501.88484,142807.57547,96694.30937,  24.55000,  57.00000,   7.00000,  15.75000,  23.69318,  25.69318,  23.69318,  21.00000,  19.00000,  21.00000,  12.84659,   6.23977
207049.75468,142834.61439,64215.14029,  24.40000,  58.00000,   7.00000,  16.00000,  24.84836,  26.84836,  24.84836,  21.00000,  19.00000,  21.00000,  13.42418,   7.97254
235305.11489,170499.43710,64805.67778,  24.12500,  58.50000,   7.00000,  16.25000,  24.93254,  26.93254,  24.93254,  21.00000,  19.00000,  21.00000,  13.46627,   8.09881
318454.97023,170500.27406,147954.69617,  23.85000,  59.00000,   7.00000,  16.50000,  22.43929,  24.43929,  22.43929,  21.00000,  19.00000,  21.00000,  12.21964,   4.35893
239669.95400,170447.13948,69222.81452,  23.57500,  59.50000,   7.00000,  16.75000,  24.53560,  26.53560,  24.53560,  21.00000,  19.00000,  21.00000,  13.26780,   7.50339
219895.60692,170488.08857,49407.51835,  23.30000,  60.00000,   7.00000,  17.00000,  25.39994,  27.39994,  25.39994,  21.00000,  19.00000,  21.00000,  13.69997,   8.79991
390651.18585,236772.05525,153879.13060,  23.17500,  60.00000,   7.00000,  17.25000,  22.21469,  24.21469,  22.21469,  21.00000,  19.00000,  21.00000,  12.10734,   4.02203
338929.12421,236698.36877,102230.75544,  23.05000,  60.00000,   7.00000,  17.50000,  23.39666,  25.39666,  23.39666,  21.00000,  19.00000,  21.00000,  12.69833,   5.79499
379972.89065,236730.74688,143242.14377,  22.92500,  60.00000,   7.00000,  17.75000,  22.07114,  24.07114,  22.07114,  21.00000,  19.00000,  21.00000,  12.03557,   3.80671
287361.10019,236692.79753,50668.30266,  22.80000,  60.00000,   7.00000,  18.00000,  25.22467,  27.22467,  25.22467,  21.00000,  19.00000,  21.00000,  13.61233,   8.53700
350834.08612,231494.30580,119339.78032,  22.37500,  62.00000,   7.00000,  18.25000,  22.68503,  24.68503,  22.68503,  21.00000,  19.00000,  21.00000,  12.34251,   4.72754
307623.35149,231426.81330,76196.53820,  21.95000,  64.00000,   7.00000,  18.50000,  24.02479,  26.02479,  24.02479,  21.00000,  19.00000,  21.00000,  13.01240,   6.73719
320524.41957,231445.27165,89079.14792,  21.52500,  66.00000,   7.00000,  18.75000,  23.63689,  25.63689,  23.63689,  21.00000,  19.00000,  21.00000,  12.81844,   6.15533
288218.95366,248177.36202,40041.59164,  21.10000,  68.00000,   7.00000,  19.00000,  25.82044,  27.82044,  25.82044,  21.00000,  19.00000,  21.00000,  13.91022,   9.43066
353207.33207,259475.26634,93732.06573,  20.82500,  70.00000,   7.00000,  19.25000,  23.74217,  25.74217,  23.74217,  21.00000,  19.00000,  21.00000,  12.87108,   6.31325
360070.73617,259439.04925,100631.68692,  20.55000,  72.00000,   7.00000,  19.50000,  23.46582,  25.46582,  23.46582,  21.00000,  19.00000,  21.00000,  12.73291,   5.89873
343188.11017,259422.88115,83765.22902,  20.27500,  74.00000,   7.00000,  19.75000,  24.00760,  26.00760,  24.00760,  21.00000,  19.00000,  21.00000,  13.00380,   6.71140
304052.20536,259429.36621,44622.83915,  20.00000,  76.00000,   7.00000,  20.00000,  25.76151,  27.76151,  25.76151,  21.00000,  19.00000,  21.00000,  13.88075,   9.34226
340982.05947,249686.71837,91295.34110,  19.72500,  76.50000,   7.00000,  20.25000,  23.93935,  25.93935,  23.93935,  21.00000,  19.00000,  21.00000,  12.96967,   6.60902
295007.19526,249661.09104,45346.10422,  19.45000,  77.00000,   7.00000,  20.50000,  25.78722,  27.78722,  25.78722,  21.00000,  19.00000,  21.00000,  13.89361,   9.38083
377300.49859,249679.34223,127621.15636,  19.17500,  77.50000,   7.00000,  20.75000,  22.62547,  24.62547,  22.62547,  21.00000,  19.00000,  21.00000,  12.31274,   4.63821
339370.96873,249622.10227,89748.86647,  18.90000,  78.00000,   7.00000,  21.00000,  23.62131,  25.62131,  23.62131,  21.00000,  19.00000,  21.00000,  12.81065,   6.13196
293348.65709,196287.51516,97061.14193,  19.02500,  76.75000,   7.00000,  21.25000,  23.23592,  25.23592,  23.23592,  21.00000,  19.00000,  21.00000,  12.61796,   5.55389
289123.39702,196278.19449,92845.20253,  19.15000,  75.50000,   7.00000,  21.50000,  23.41109,  25.41109,  23.41109,  21.00000,  19.00000,  21.00000,  12.70555,   5.81664
285276.92496,196282.41817,88994.50678,  19.27500,  74.25000,   7.00000,  21.75000,  23.50624,  25.50624,  23.50624,  21.00000,  19.00000,  21.00000,  12.75312,   5.95936
318657.92523,196283.21343,122374.71180,  19.40000,  73.00000,   7.00000,  22.00000,  22.18457,  24.18457,  22.18457,  21.00000,  19.00000,  21.00000,  12.09228,   3.97685
170086.81288,123447.00269,46639.81019,  19.00000,  74.25000,   7.00000,  22.25000,  25.29222,  27.29222,  25.29222,  21.00000,  19.00000,  21.00000,  13.64611,   8.63834
186879.11502,122150.13170,64728.98332,  18.60000,  75.50000,   7.00000,  22.50000,  24.10038,  26.10038,  24.10038,  21.00000,  19.00000,  21.00000,  13.05019,   6.85057
220990.81552,123382.58520,97608.23031,  18.20000,  76.75000,   7.00000,  22.75000,  22.63039,  24.63039,  22.63039,  21.00000,  19.00000,  21.00000,  12.31519,   4.64558
182462.66464,122414.44730,60048.21735,  17.80000,  78.00000,   7.00000,  23.00000,  24.01215,  26.01215,  24.01215,  21.00000,  19.00000,  21.00000,  13.00607,   6.71822
167995.00552,83207.89035,84787.11517,  17.80000,  78.00000,   7.00000,  23.25000,  22.95038,  24.95038,  22.95038,  21.00000,  19.00000,  21.00000,  12.47519,   5.12557
125861.99867,83208.74993,42653.24874,  17.80000,  78.00000,   7.00000,  23.50000,  25.28049,  27.28049,  25.28049,  21.00000,  19.00000,  21.00000,  13.64025,   8.62074
123527.37209,83218.38442,40308.98767,  17.80000,  78.00000,   7.00000,  23.75000,  23.23351,  25.23351,  23.23351,  21.00000,  19.00000,  21.00000,  12.61676,   5.55027
189505.67472,83359.91227,106145.76245,  17.80000,  78.00000,   7.00000,  24.00000,  22.34230,  24.34230,  22.34230,  21.00000,  19.00000,  21.00000,  12.17115,   4.21345
135468.58140,92379.27757,43089.30384,  17.80000,  78.00000,   1.00000,   0.25000,  31.34937,  31.34937,  25.34937,  16.00000,  16.00000,  21.00000,  13.67469,   8.72406
126792.70883,92443.95615,34348.75268,  17.80000,  78.00000,   1.00000,   0.50000,  30.28762,  30.28762,  24.28762,  16.00000,  16.00000,  21.00000,  13.14381,   7.13142
123794.96052,92578.22589,31216.73463,  17.80000,  78.00000,   1.00000,   0.75000,  31.83259,  31.83259,  25.83259,  16.00000,  16.00000,  21.00000,  13.91630,   9.44889
125099.19267,92589.95795,32509.23471,  17.80000,  78.00000,   1.00000,   1.00000,  31.09701,  31.09701,  25.09701,  16.00000,  16.00000,  21.00000,  13.54851,   8.34552
156103.41836,75105.06160,80998.35675,  17.80000,  78.75000,   1.00000,   1.25000,  29.33540,  29.33540,  23.33540,  16.00000,  16.00000,  21.00000,  12.66770,   5.70310
171226.79363,75001.32639,96225.46724,  17.80000,  79.50000,   1.00000,   1.50000,  28.51462,  28.51462,  22.51462,  16.00000,  16.00000,  21.00000,  12.25731,   4.47193
106861.61781,74935.67731,31925.94050,  17.80000,  80.25000,   1.00000,   1.75000,  30.62109,  30.62109,  24.62109,  16.00000,  16.00000,  21.00000,  13.31054,   7.63163
106224.81850,75074.03509,31150.78341,  17.80000,  81.00000,   1.00000,   2.00000,  31.89099,  31.89099,  25.89099,  16.00000,  16.00000,  21.00000,  13.94550,   9.53649
174252.13807,75099.75187,99152.38621,  17.65000,  81.00000,   1.00000,   2.25000,  28.37887,  28.37887,  22.37887,  16.00000,  16.00000,  21.00000,  12.18943,   4.26830
130005.56744,74921.12755,55084.43989,  17.50000,  81.00000,   1.00000,   2.50000,  30.11575,  30.11575,  24.11575,  16.00000,  16.00000,  21.00000,  13.05788,   6.87363
116954.75466,74930.72455,42024.03012,  17.35000,  81.00000,   1.00000,   2.75000,  28.35814,  28.35814,  22.35814,  16.00000,  16.00000,  21.00000,  12.17907,   4.23722
106516.66570,75057.94527,31458.72043,  17.20000,  81.00000,   1.00000,   3.00000,  30.68808,  30.68808,  24.68808,  16.00000,  16.00000,  21.00000,  13.34404,   7.73212
153785.12701,81700.13052,72084.99649,  17.20000,  79.50000,   1.00000,   3.25000,  29.23559,  29.23559,  23.23559,  16.00000,  16.00000,  21.00000,  12.61779,   5.55338
118736.20563,81518.54986,37217.65577,  17.20000,  78.00000,   1.00000,   3.50000,  31.93021,  31.93021,  25.93021,  16.00000,  16.00000,  21.00000,  13.96510,   9.59531
116717.72098,81539.35823,35178.36275,  17.20000,  76.50000,   1.00000,   3.75000,  29.95061,  29.95061,  23.95061,  16.00000,  16.00000,  21.00000,  12.97531,   6.62592
113957.85277,81659.70644,32298.14633,  17.20000,  75.00000,   1.00000,   4.00000,  30.67275,  30.67275,  24.67275,  16.00000,  16.00000,  21.00000,  13.33637,   7.70912
126757.02161,93883.31894,32873.70267,  17.07500,  76.50000,   1.00000,   4.25000,  30.65555,  30.65555,  24.65555,  16.00000,  16.00000,  21.00000,  13.32778,   7.68333
188669.52777,93887.06249,94782.46529,  16.95000,  78.00000,   1.00000,   4.50000,  28.18662,  28.18662,  22.18662,  16.00000,  16.00000,  21.00000,  12.09331,   3.97993
165155.96232,93719.25256,71436.70976,  16.82500,  79.50000,   1.00000,   4.75000,  28.99798,  28.99798,  22.99798,  16.00000,  16.00000,  21.00000,  12.49899,   5.19697
108655.22756,76954.80034,31700.42722,  16.70000,  81.00000,   1.00000,   5.00000,  30.66430,  30.66430,  24.66430,  16.00000,  16.00000,  21.00000,  13.33215,   7.69645
208954.33002,148482.00397,60472.32605,  16.82500,  81.00000,   1.00000,   5.25000,  29.46867,  29.46867,  23.46867,  16.00000,  16.00000,  21.00000,  12.73433,   5.90300
199913.37680,148432.73363,51480.64318,  16.95000,  81.00000,   1.00000,   5.50000,  30.33782,  30.33782,  24.33782,  16.00000,  16.00000,  21.00000,  13.16891,   7.20673
184423.96082,148447.91617,35976.04465,  17.07500,  81.00000,   1.00000,   5.75000,  29.69400,  29.69400,  23.69400,  16.00000,  16.00000,  21.00000,  12.84700,   6.24100
248799.72528,148495.73996,100303.98532,  17.20000,  81.00000,   1.00000,   6.00000,  28.16200,  28.16200,  22.16200,  16.00000,  16.00000,  21.00000,  12.08100,   3.94300
269427.79533,201400.77355,68027.02178,  17.75000,  79.00000,   1.00000,   6.25000,  29.53661,  29.53661,  23.53661,  16.00000,  16.00000,  21.00000,  12.76830,   6.00491
244227.21323,201397.82981,42829.38342,  18.30000,  77.00000,   1.00000,   6.50000,  31.39769,  31.39769,  25.39769,  16.00000,  16.00000,  21.00000,  13.69884,   8.79653
301445.32008,201408.52746,100036.79262,  18.85000,  75.00000,   1.00000,   6.75000,  28.64692,  28.64692,  22.64692,  16.00000,  16.00000,  21.00000,  12.32346,   4.67038
292619.51807,201415.74686,91203.77121,  19.40000,  73.00000,   1.00000,   7.00000,  29.09534,  29.09534,  23.09534,  16.00000,  16.00000,  21.00000,  12.54767,   5.34301
276397.21762,233124.96685,43272.25077,  20.10000,  70.75000,   1.00000,   7.25000,  31.56462,  31.56462,  25.56462,  16.00000,  16.00000,  21.00000,  13.78231,   9.04692
282657.66591,233136.78614,49520.87977,  20.80000,  68.50000,   1.00000,   7.50000,  25.35459,  27.35459,  25.35459,  21.00000,  19.00000,  21.00000,  13.67730,   8.73189
301487.37729,233149.49095,68337.88634,  21.50000,  66.25000,   1.00000,   7.75000,  24.81196,  26.81196,  24.81196,  21.00000,  19.00000,  21.00000,  13.40598,   7.91794
326411.67148,233160.44182,93251.22966,  22.20000,  64.00000,   1.00000,   8.00000,  24.30567,  26.30567,  24.30567,  21.00000,  19.00000,  21.00000,  13.15284,   7.15851
287405.60516,177237.54909,110168.05607,  22.75000,  62.50000,   1.00000,   8.25000,  23.88634,  25.88634,  23.88634,  21.00000,  19.00000,  21.00000,  12.94317,   6.52951
257239.69527,177232.89166,80006.80361,  23.30000,  61.00000,   1.00000,   8.50000,  24.89961,  26.89961,  24.89961,  21.00000,  19.00000,  21.00000,  13.44981,   8.04942
335766.77299,177243.86384,158522.90915,  23.85000,  59.50000,   1.00000,   8.75000,  22.68818,  24.68818,  22.68818,  21.00000,  19.00000,  21.00000,  12.34409,   4.73226
319439.86359,177209.20096,142230.66263,  24.40000,  58.00000,   1.00000,   9.00000,  22.82886,  24.82886,  22.82886,  21.00000,  19.00000,  21.00000,  12.41443,   4.94329
203071.70146,132298.84383,70772.85763,  24.70000,  58.00000,   1.00000,   9.25000,  24.90501,  26.90501,  24.90501,  21.00000,  19.00000,  21.00000,  13.45250,   8.05751
251523.79299,132348.69834,119175.09465,  25.00000,  58.00000,   1.00000,   9.50000,  23.53722,  25.53722,  23.53722,  21.00000,  19.00000,  21.00000,  12.76861,   6.00583
