TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
186566.81606,132328.48817,54238.32789,  25.30000,  58.00000,   1.00000,   9.75000,  25.59380,  27.59380,  25.59380,  21.00000,  19.00000,  21.00000,  13.79690,   9.09070
273161.48651,132375.92764,140785.55887,  25.60000,  58.00000,   1.00000,  10.00000,  23.32015,  25.32015,  23.32015,  21.00000,  19.00000,  21.00000,  12.66007,   5.68022
220815.09484,129031.62027,91783.47457,  25.87500,  56.25000,   1.00000,  10.25000,  24.61041,  26.61041,  24.61041,  21.00000,  19.00000,  21.00000,  13.30521,   7.61562
265901.95848,127721.12915,138180.82933,  26.15000,  54.50000,   1.00000,  10.50000,  23.32202,  25.32202,  23.32202,  21.00000,  19.00000,  21.00000,  12.66101,   5.68303
212193.85797,129257.06770,82936.79028,  26.42500,  52.75000,   1.00000,  10.75000,  24.81879,  26.81879,  24.81879,  21.00000,  19.00000,  21.00000,  13.40940,   7.92819
268626.52439,128550.85138,140075.67301,  26.70000,  51.00000,   1.00000,  11.00000,  23.27829,  25.27829,  23.27829,  21.00000,  19.00000,  21.00000,  12.63914,   5.61743
226329.89390,127909.14378,98420.75011,  26.82500,  51.00000,   1.00000,  11.25000,  24.42491,  26.42491,  24.42491,  21.00000,  19.00000,  21.00000,  13.21245,   7.33736
230265.70699,127934.43066,102331.27633,  26.95000,  51.00000,   1.00000,  11.50000,  24.43273,  26.43273,  24.43273,  21.00000,  19.00000,  21.00000,  13.21636,   7.34909
206989.90443,127936.77357,79053.13086,  27.07500,  51.00000,   1.00000,  11.75000,  25.17215,  27.17215,  25.17215,  21.00000,  19.00000,  21.00000,  13.58607,   8.45822
289763.97620,127952.42032,161811.55588,  27.20000,  51.00000,   1.00000,  12.00000,  23.10192,  25.10192,  23.10192,  21.00000,  19.00000,  21.00000,  12.55096,   5.35288
275131.45052,108971.37522,166160.07530,  27.35000,  49.00000,   1.00000,  12.25000,  22.72278,  24.72278,  22.72278,  21.00000,  19.00000,  21.00000,  12.36139,   4.78417
271901.47432,108966.13080,162935.34351,  27.50000,  47.00000,   1.00000,  12.50000,  22.29411,  24.29411,  22.29411,  21.00000,  19.00000,  21.00000,  12.14706,   4.14117
208689.94723,108950.59889,99739.34834,  27.65000,  45.00000,   1.00000,  12.75000,  23.94352,  25.94352,  23.94352,  21.00000,  19.00000,  21.00000,  12.97176,   6.61528
171324.73484,108985.60142,62339.13342,  27.80000,  43.00000,   1.00000,  13.00000,  25.22743,  27.22743,  25.22743,  21.00000,  19.00000,  21.00000,  13.61371,   8.54114
231756.84381,109013.89034,122742.95347,  27.92500,  43.25000,   1.00000,  13.25000,  23.58840,  25.58840,  23.58840,  21.00000,  19.00000,  21.00000,  12.79420,   6.08259
176558.87019,108991.19654,67567.67365,  28.05000,  43.50000,   1.00000,  13.50000,  25.20728,  27.20728,  25.20728,  21.00000,  19.00000,  21.00000,  13.60364,   8.51092
215908.64371,109013.86439,106894.77932,  28.17500,  43.75000,   1.00000,  13.75000,  24.35843,  26.35843,  24.35843,  21.00000,  19.00000,  21.00000,  13.17921,   7.23764
285500.27074,109009.85309,176490.41765,  28.30000,  44.00000,   1.00000,  14.00000,  22.58770,  24.58770,  22.58770,  21.00000,  19.00000,  21.00000,  12.29385,   4.58155
209972.25627,108963.47964,101008.77663,  28.30000,  43.75000,   1.00000,  14.25000,  24.28367,  26.28367,  24.28367,  21.00000,  19.00000,  21.00000,  13.14184,   7.12551
283981.13998,109002.95253,174978.18746,  28.30000,  43.50000,   1.00000,  14.50000,  22.29737,  24.29737,  22.29737,  21.00000,  19.00000,  21.00000,  12.14868,   4.14605
195300.60127,108960.56349,86340.03778,  28.30000,  43.25000,   1.00000,  14.75000,  24.50769,  26.50769,  24.50769,  21.00000,  19.00000,  21.00000,  13.25384,   7.46153
241335.31606,109004.11186,132331.20420,  28.30000,  43.00000,   1.00000,  15.00000,  23.20701,  25.20701,  23.20701,  21.00000,  19.00000,  21.00000,  12.60351,   5.51052
252486.84371,138246.11193,114240.73178,  27.47500,  46.25000,   1.00000,  15.25000,  23.64550,  25.64550,  23.64550,  21.00000,  19.00000,  21.00000,  12.82275,   6.16825
191802.46594,138248.55308,53553.91286,  26.65000,  49.50000,   1.00000,  15.50000,  25.59654,  27.59654,  25.59654,  21.00000,  19.00000,  21.00000,  13.79827,   9.09480
238045.41834,138278.84775,99766.57059,  25.82500,  52.75000,   1.00000,  15.75000,  24.35042,  26.35042,  24.35042,  21.00000,  19.00000,  21.00000,  13.17521,   7.22563
307135.43980,138241.62131,168893.81848,  25.00000,  56.00000,   1.00000,  16.00000,  22.30117,  24.30117,  22.30117,  21.00000,  19.00000,  21.00000,  12.15058,   4.15175
213960.35872,165831.85888,48128.49984,  24.30000,  61.75000,   1.00000,  16.25000,  25.77780,  27.77780,  25.77780,  21.00000,  19.00000,  21.00000,  13.88890,   9.36670
255763.64068,165903.26979,89860.37089,  23.60000,  67.50000,   1.00000,  16.50000,  24.46381,  26.46381,  24.46381,  21.00000,  19.00000,  21.00000,  13.23190,   7.39571
241162.84890,165861.55620,75301.29270,  22.90000,  73.25000,   1.00000,  16.75000,  25.03744,  27.03744,  25.03744,  21.00000,  19.00000,  21.00000,  13.51872,   8.25616
242520.39716,165859.77704,76660.62012,  22.20000,  79.00000,   1.00000,  17.00000,  25.08877,  27.08877,  25.08877,  21.00000,  19.00000,  21.00000,  13.54438,   8.33315
328252.88699,227505.80483,100747.08217,  21.92500,  79.00000,   1.00000,  17.25000,  24.57152,  26.57152,  24.57152,  21.00000,  19.00000,  21.00000,  13.28576,   7.55728
404021.21282,227490.36386,176530.84896,  21.65000,  79.00000,   1.00000,  17.50000,  22.30359,  24.30359,  22.30359,  21.00000,  19.00000,  21.00000,  12.15179,   4.15538
322190.29337,227439.11936,94751.17402,  21.37500,  79.00000,   1.00000,  17.75000,  23.99001,  25.99001,  23.99001,  21.00000,  19.00000,  21.00000,  12.99500,   6.68501
353847.67282,227475.09819,126372.57464,  21.10000,  79.00000,   1.00000,  18.00000,  22.78705,  24.78705,  22.78705,  21.00000,  19.00000,  21.00000,  12.39352,   4.88057
298751.62553,231395.13869,67356.48684,  20.67500,  81.00000,   1.00000,  18.25000,  24.59891,  26.59891,  24.59891,  21.00000,  19.00000,  21.00000,  13.29946,   7.59837
313819.02979,231420.07619,82398.95359,  20.25000,  83.00000,   1.00000,  18.50000,  24.16527,  26.16527,  24.16527,  21.00000,  19.00000,  21.00000,  13.08263,   6.94790
377618.42776,231401.86065,146216.56711,  19.82500,  85.00000,   1.00000,  18.75000,  22.19561,  24.19561,  22.19561,  21.00000,  19.00000,  21.00000,  12.09781,   3.99342
295740.86806,248098.38630,47642.48176,  19.40000,  87.00000,   1.00000,  19.00000,  25.46807,  27.46807,  25.46807,  21.00000,  19.00000,  21.00000,  13.73403,   8.90210
312962.77820,268673.57002,44289.20818,  19.55000,  85.50000,   1.00000,  19.25000,  25.71877,  27.71877,  25.71877,  21.00000,  19.00000,  21.00000,  13.85939,   9.27816
385319.26543,268676.68873,116642.57670,  19.70000,  84.00000,   1.00000,  19.50000,  23.17567,  25.17567,  23.17567,  21.00000,  19.00000,  21.00000,  12.58784,   5.46351
411858.28333,268636.83008,143221.45324,  19.85000,  82.50000,   1.00000,  19.75000,  22.27319,  24.27319,  22.27319,  21.00000,  19.00000,  21.00000,  12.13659,   4.10978
316841.04888,268623.88804,48217.16083,  20.00000,  81.00000,   1.00000,  20.00000,  25.56440,  27.56440,  25.56440,  21.00000,  19.00000,  21.00000,  13.78220,   9.04659
346543.37326,240467.42616,106075.94710,  20.27500,  79.75000,   1.00000,  20.25000,  23.39321,  25.39321,  23.39321,  21.00000,  19.00000,  21.00000,  12.69661,   5.78982
292203.86635,240446.86698,51756.99936,  20.55000,  78.50000,   1.00000,  20.50000,  25.41575,  27.41575,  25.41575,  21.00000,  19.00000,  21.00000,  13.70788,   8.82363
358343.22941,240484.75910,117858.47031,  20.82500,  77.25000,   1.00000,  20.75000,  23.22415,  25.22415,  23.22415,  21.00000,  19.00000,  21.00000,  12.61207,   5.53622
349369.58671,240456.26808,108913.31863,  21.10000,  76.00000,   1.00000,  21.00000,  23.49755,  25.49755,  23.49755,  21.00000,  19.00000,  21.00000,  12.74877,   5.94632
232162.34106,187081.68925,45080.65181,  20.97500,  76.75000,   1.00000,  21.25000,  25.82511,  27.82511,  25.82511,  21.00000,  19.00000,  21.00000,  13.91255,   9.43766
322051.58610,187105.53725,134946.04884,  20.85000,  77.50000,   1.00000,  21.50000,  22.80830,  24.80830,  22.80830,  21.00000,  19.00000,  21.00000,  12.40415,   4.91246
339444.44324,187062.92827,152381.51497,  20.72500,  78.25000,   1.00000,  21.75000,  22.05516,  24.05516,  22.05516,  21.00000,  19.00000,  21.00000,  12.02758,   3.78274
262570.38248,187042.25579,75528.12668,  20.60000,  79.00000,   1.00000,  22.00000,  24.25302,  26.25302,  24.25302,  21.00000,  19.00000,  21.00000,  13.12651,   7.07953
189112.85584,123482.71220,65630.14364,  20.30000,  80.25000,   1.00000,  22.25000,  24.62100,  26.62100,  24.62100,  21.00000,  19.00000,  21.00000,  13.31050,   7.63151
164263.67335,122148.24558,42115.42777,  20.00000,  81.50000,   1.00000,  22.50000,  25.80478,  27.80478,  25.80478,  21.00000,  19.00000,  21.00000,  13.90239,   9.40716
181483.23108,123459.75627,58023.47481,  19.70000,  82.75000,   1.00000,  22.75000,  25.09919,  27.09919,  25.09919,  21.00000,  19.00000,  21.00000,  13.54959,   8.34878
223030.18683,122479.09680,100551.09003,  19.40000,  84.00000,   1.00000,  23.00000,  23.67595,  25.67595,  23.67595,  21.00000,  19.00000,  21.00000,  12.83797,   6.21392
190695.62475,92460.07525,98235.54950,  19.27500,  83.25000,   1.00000,  23.25000,  23.59450,  25.59450,  23.59450,  21.00000,  19.00000,  21.00000,  12.79725,   6.09175
148482.62147,92470.48560,56012.13587,  19.15000,  82.50000,   1.00000,  23.50000,  24.98993,  26.98993,  24.98993,  21.00000,  19.00000,  21.00000,  13.49496,   8.18489
134234.83964,92467.39854,41767.44110,  19.02500,  81.75000,   1.00000,  23.75000,  23.38263,  25.38263,  23.38263,  21.00000,  19.00000,  21.00000,  12.69132,   5.77395
138344.23399,92601.88782,45742.34616,  18.90000,  81.00000,   1.00000,  24.00000,  25.75962,  27.75962,  25.75962,  21.00000,  19.00000,  21.00000,  13.87981,   9.33943
204150.67253,73644.52276,130506.14977,  18.75000,  81.75000,   2.00000,   0.25000,  28.23798,  28.23798,  22.23798,  16.00000,  16.00000,  21.00000,  12.11899,   4.05696
105271.39265,73646.89321,31624.49944,  18.60000,  82.50000,   2.00000,   0.50000,  31.62988,  31.62988,  25.62988,  16.00000,  16.00000,  21.00000,  13.81494,   9.14482
107907.86401,73787.71279,34120.15123,  18.45000,  83.25000,   2.00000,   0.75000,  30.66409,  30.66409,  24.66409,  16.00000,  16.00000,  21.00000,  13.33204,   7.69613
163110.11098,73800.45960,89309.65138,  18.30000,  84.00000,   2.00000,   1.00000,  29.39580,  29.39580,  23.39580,  16.00000,  16.00000,  21.00000,  12.69790,   5.79370
135170.25492,65723.50744,69446.74748,  18.17500,  84.75000,   2.00000,   1.25000,  29.98436,  29.98436,  23.98436,  16.00000,  16.00000,  21.00000,  12.99218,   6.67654
101882.63648,65719.52831,36163.10817,  18.05000,  85.50000,   2.00000,   1.50000,  29.87630,  29.87630,  23.87630,  16.00000,  16.00000,  21.00000,  12.93815,   6.51445
99545.24791,65849.03885,33696.20906,  17.92500,  86.25000,   2.00000,   1.75000,  30.48351,  30.48351,  24.48351,  16.00000,  16.00000,  21.00000,  13.24175,   7.42526
163522.85177,65875.11174,97647.74002,  17.80000,  87.00000,   2.00000,   2.00000,  28.92437,  28.92437,  22.92437,  16.00000,  16.00000,  21.00000,  12.46219,   5.08656
116317.56830,65693.13114,50624.43715,  17.65000,  87.75000,   2.00000,   2.25000,  30.86995,  30.86995,  24.86995,  16.00000,  16.00000,  21.00000,  13.43498,   8.00493
103484.34274,65709.79684,37774.54590,  17.50000,  88.50000,   2.00000,   2.50000,  29.40291,  29.40291,  23.40291,  16.00000,  16.00000,  21.00000,  12.70145,   5.80436
173408.58243,65835.32636,107573.25607,  17.35000,  89.25000,   2.00000,   2.75000,  28.31126,  28.31126,  22.31126,  16.00000,  16.00000,  21.00000,  12.15563,   4.16690
116469.71990,65645.59947,50824.12043,  17.20000,  90.00000,   2.00000,   3.00000,  30.67731,  30.67731,  24.67731,  16.00000,  16.00000,  21.00000,  13.33866,   7.71597
112571.59810,72295.07656,40276.52154,  17.07500,  90.00000,   2.00000,   3.25000,  28.74624,  28.74624,  22.74624,  16.00000,  16.00000,  21.00000,  12.37312,   4.81937
162323.87592,72419.01501,89904.86091,  16.95000,  90.00000,   2.00000,   3.50000,  28.84946,  28.84946,  22.84946,  16.00000,  16.00000,  21.00000,  12.42473,   4.97419
113237.04598,72246.96789,40990.07809,  16.82500,  90.00000,   2.00000,   3.75000,  31.50271,  31.50271,  25.50271,  16.00000,  16.00000,  21.00000,  13.75136,   8.95407
103553.72850,72285.22294,31268.50556,  16.70000,  90.00000,   2.00000,   4.00000,  31.37045,  31.37045,  25.37045,  16.00000,  16.00000,  21.00000,  13.68522,   8.75567
133701.05523,99882.11584,33818.93938,  16.55000,  90.00000,   2.00000,   4.25000,  30.34001,  30.34001,  24.34001,  16.00000,  16.00000,  21.00000,  13.17000,   7.21001
178467.24834,99923.60991,78543.63843,  16.40000,  90.00000,   2.00000,   4.50000,  29.25067,  29.25067,  23.25067,  16.00000,  16.00000,  21.00000,  12.62533,   5.57600
171120.62290,99740.32925,71380.29364,  16.25000,  90.00000,   2.00000,   4.75000,  29.36918,  29.36918,  23.36918,  16.00000,  16.00000,  21.00000,  12.68459,   5.75378
120411.17516,82994.47473,37416.70043,  16.10000,  90.00000,   2.00000,   5.00000,  29.28009,  29.28009,  23.28009,  16.00000,  16.00000,  21.00000,  12.64005,   5.62014
211885.26744,180628.21950,31257.04793,  16.10000,  91.75000,   2.00000,   5.25000,  31.96245,  31.96245,  25.96245,  16.00000,  16.00000,  21.00000,  13.98123,   9.64368
223679.20797,180635.62399,43043.58398,  16.10000,  93.50000,   2.00000,   5.50000,  31.48556,  31.48556,  25.48556,  16.00000,  16.00000,  21.00000,  13.74278,   8.92834
275624.31919,180628.91740,94995.40179,  16.10000,  95.25000,   2.00000,   5.75000,  28.94437,  28.94437,  22.94437,  16.00000,  16.00000,  21.00000,  12.47219,   5.11656
227919.79827,180625.84474,47293.95353,  16.10000,  97.00000,   2.00000,   6.00000,  28.63234,  28.63234,  22.63234,  16.00000,  16.00000,  21.00000,  12.31617,   4.64851
339050.21844,237516.45931,101533.75913,  17.07500,  93.75000,   2.00000,   6.25000,  29.01221,  29.01221,  23.01221,  16.00000,  16.00000,  21.00000,  12.50610,   5.21831
361550.76159,237504.76640,124045.99519,  18.05000,  90.50000,   2.00000,   6.50000,  28.22191,  28.22191,  22.22191,  16.00000,  16.00000,  21.00000,  12.11095,   4.03286
359047.08954,237520.36748,121526.72206,  19.02500,  87.25000,   2.00000,   6.75000,  28.32114,  28.32114,  22.32114,  16.00000,  16.00000,  21.00000,  12.16057,   4.18171
290741.09811,237535.85916,53205.23895,  20.00000,  84.00000,   2.00000,   7.00000,  31.10770,  31.10770,  25.10770,  16.00000,  16.00000,  21.00000,  13.55385,   8.36155
282747.52966,195268.98965,87478.54001,  20.97500,  79.00000,   2.00000,   7.25000,  29.96093,  29.96093,  23.96093,  16.00000,  16.00000,  21.00000,  12.98047,   6.64140
321708.44301,195285.89077,126422.55224,  21.95000,  74.00000,   2.00000,   7.50000,  22.84904,  24.84904,  22.84904,  21.00000,  19.00000,  21.00000,  12.42452,   4.97356
288156.54826,195299.32779,92857.22047,  22.92500,  69.00000,   2.00000,   7.75000,  23.91019,  25.91019,  23.91019,  21.00000,  19.00000,  21.00000,  12.95510,   6.56529
303230.51098,195317.34755,107913.16343,  23.90000,  64.00000,   2.00000,   8.00000,  23.53043,  25.53043,  23.53043,  21.00000,  19.00000,  21.00000,  12.76522,   5.99565
269504.54431,167238.31836,102266.22595,  24.02500,  62.50000,   2.00000,   8.25000,  23.76704,  25.76704,  23.76704,  21.00000,  19.00000,  21.00000,  12.88352,   6.35056
290944.55551,167237.79635,123706.75916,  24.15000,  61.00000,   2.00000,   8.50000,  23.07603,  25.07603,  23.07603,  21.00000,  19.00000,  21.00000,  12.53802,   5.31405
212780.04545,167237.83623,45542.20922,  24.27500,  59.50000,   2.00000,   8.75000,  25.74639,  27.74639,  25.74639,  21.00000,  19.00000,  21.00000,  13.87320,   9.31959
271285.13935,167242.17442,104042.96493,  24.40000,  58.00000,   2.00000,   9.00000,  24.02885,  26.02885,  24.02885,  21.00000,  19.00000,  21.00000,  13.01443,   6.74328
187060.07315,118570.57166,68489.50149,  24.97500,  55.75000,   2.00000,   9.25000,  25.08030,  27.08030,  25.08030,  21.00000,  19.00000,  21.00000,  13.54015,   8.32046
209279.22735,118581.92391,90697.30344,  25.55000,  53.50000,   2.00000,   9.50000,  24.65044,  26.65044,  24.65044,  21.00000,  19.00000,  21.00000,  13.32522,   7.67565
241466.96902,118580.70083,122886.26819,  26.12500,  51.25000,   2.00000,   9.75000,  23.79345,  25.79345,  23.79345,  21.00000,  19.00000,  21.00000,  12.89672,   6.39017
265127.56705,118569.46043,146558.10662,  26.70000,  49.00000,   2.00000,  10.00000,  23.02526,  25.02526,  23.02526,  21.00000,  19.00000,  21.00000,  12.51263,   5.23789
213540.91622,119654.08785,93886.82837,  26.70000,  49.00000,   2.00000,  10.25000,  24.35078,  26.35078,  24.35078,  21.00000,  19.00000,  21.00000,  13.17539,   7.22617
226751.71787,118348.24561,108403.47226,  26.70000,  49.00000,   2.00000,  10.50000,  23.96953,  25.96953,  23.96953,  21.00000,  19.00000,  21.00000,  12.98476,   6.65429
178945.32624,119915.87825,59029.44798,  26.70000,  49.00000,   2.00000,  10.75000,  25.48411,  27.48411,  25.48411,  21.00000,  19.00000,  21.00000,  13.74206,   8.92617
194593.41745,119185.77793,75407.63952,  26.70000,  49.00000,   2.00000,  11.00000,  25.14066,  27.14066,  25.14066,  21.00000,  19.00000,  21.00000,  13.57033,   8.41099
211225.97997,118563.12365,92662.85632,  25.57500,  54.00000,   2.00000,  11.25000,  24.82868,  26.82868,  24.82868,  21.00000,  19.00000,  21.00000,  13.41434,   7.94302
232814.22306,118534.97683,114279.24623,  24.45000,  59.00000,   2.00000,  11.50000,  24.20014,  26.20014,  24.20014,  21.00000,  19.00000,  21.00000,  13.10007,   7.00021
201322.51411,118500.86021,82821.65390,  23.32500,  64.00000,   2.00000,  11.75000,  25.03887,  27.03887,  25.03887,  21.00000,  19.00000,  21.00000,  13.51944,   8.25831
200730.66513,118503.64573,82227.01940,  22.20000,  69.00000,   2.00000,  12.00000,  24.94695,  26.94695,  24.94695,  21.00000,  19.00000,  21.00000,  13.47347,   8.12042
280247.35447,108806.34209,171441.01238,  23.05000,  66.75000,   2.00000,  12.25000,  22.43367,  24.43367,  22.43367,  21.00000,  19.00000,  21.00000,  12.21683,   4.35050
220000.99566,108759.89702,111241.09864,  23.90000,  64.50000,   2.00000,  12.50000,  23.65544,  25.65544,  23.65544,  21.00000,  19.00000,  21.00000,  12.82772,   6.18316
270534.07291,108802.56558,161731.50733,  24.75000,  62.25000,   2.00000,  12.75000,  22.24530,  24.24530,  22.24530,  21.00000,  19.00000,  21.00000,  12.12265,   4.06795
219736.65581,108784.78201,110951.87380,  25.60000,  60.00000,   2.00000,  13.00000,  23.52768,  25.52768,  23.52768,  21.00000,  19.00000,  21.00000,  12.76384,   5.99152
175011.49966,108808.56473,66202.93493,  24.75000,  61.00000,   2.00000,  13.25000,  24.99712,  26.99712,  24.99712,  21.00000,  19.00000,  21.00000,  13.49856,   8.19569
161041.97591,108808.21273,52233.76318,  23.90000,  62.00000,   2.00000,  13.50000,  25.58985,  27.58985,  25.58985,  21.00000,  19.00000,  21.00000,  13.79493,   9.08478
218411.88897,108796.43529,109615.45368,  23.05000,  63.00000,   2.00000,  13.75000,  23.81454,  25.81454,  23.81454,  21.00000,  19.00000,  21.00000,  12.90727,   6.42182
196196.28420,108768.52815,87427.75605,  22.20000,  64.00000,   2.00000,  14.00000,  24.22942,  26.22942,  24.22942,  21.00000,  19.00000,  21.00000,  13.11471,   7.04413
228033.12831,108764.47613,119268.65217,  22.35000,  65.25000,   2.00000,  14.25000,  23.23398,  25.23398,  23.23398,  21.00000,  19.00000,  21.00000,  12.61699,   5.55096
236103.73345,108753.07822,127350.65522,  22.50000,  66.50000,   2.00000,  14.50000,  22.96224,  24.96224,  22.96224,  21.00000,  19.00000,  21.00000,  12.48112,   5.14336
187989.30352,108752.88056,79236.42295,  22.65000,  67.75000,   2.00000,  14.75000,  24.40232,  26.40232,  24.40232,  21.00000,  19.00000,  21.00000,  13.20116,   7.30347
214453.08025,108781.45636,105671.62389,  22.80000,  69.00000,   2.00000,  15.00000,  23.73035,  25.73035,  23.73035,  21.00000,  19.00000,  21.00000,  12.86517,   6.29552
199566.36793,138057.57846,61508.78947,  23.20000,  67.25000,   2.00000,  15.25000,  25.17766,  27.17766,  25.17766,  21.00000,  19.00000,  21.00000,  13.58883,   8.46650
306552.33876,138104.53976,168447.79900,  23.60000,  65.50000,   2.00000,  15.50000,  22.22589,  24.22589,  22.22589,  21.00000,  19.00000,  21.00000,  12.11294,   4.03883
234973.77577,138052.80136,96920.97441,  24.00000,  63.75000,   2.00000,  15.75000,  23.94877,  25.94877,  23.94877,  21.00000,  19.00000,  21.00000,  12.97439,   6.62316
208757.59354,138099.98884,70657.60470,  24.40000,  62.00000,   2.00000,  16.00000,  24.89501,  26.89501,  24.89501,  21.00000,  19.00000,  21.00000,  13.44751,   8.04252
242561.18478,173084.33167,69476.85311,  24.70000,  61.00000,   2.00000,  16.25000,  25.08344,  27.08344,  25.08344,  21.00000,  19.00000,  21.00000,  13.54172,   8.32516
356118.18368,173090.69461,183027.48907,  25.00000,  60.00000,   2.00000,  16.50000,  22.18829,  24.18829,  22.18829,  21.00000,  19.00000,  21.00000,  12.09414,   3.98243
294344.00904,173035.60554,121308.40350,  25.30000,  59.00000,   2.00000,  16.75000,  23.24232,  25.24232,  23.24232,  21.00000,  19.00000,  21.00000,  12.62116,   5.56348
297033.28670,173067.91233,123965.37437,  25.60000,  58.00000,   2.00000,  17.00000,  23.16851,  25.16851,  23.16851,  21.00000,  19.00000,  21.00000,  12.58425,   5.45276
344504.04956,226848.37914,117655.67042,  25.30000,  60.75000,   2.00000,  17.25000,  23.37231,  25.37231,  23.37231,  21.00000,  19.00000,  21.00000,  12.68616,   5.75847
362993.72916,226845.31967,136148.40949,  25.00000,  63.50000,   2.00000,  17.50000,  22.88413,  24.88413,  22.88413,  21.00000,  19.00000,  21.00000,  12.44207,   5.02620
335829.58920,226830.56933,108999.01987,  24.70000,  66.25000,   2.00000,  17.75000,  23.67812,  25.67812,  23.67812,  21.00000,  19.00000,  21.00000,  12.83906,   6.21718
330182.57312,226843.18051,103339.39261,  24.40000,  69.00000,   2.00000,  18.00000,  23.98708,  25.98708,  23.98708,  21.00000,  19.00000,  21.00000,  12.99354,   6.68062
390503.23206,234680.54152,155822.69055,  23.85000,  69.00000,   2.00000,  18.25000,  22.48507,  24.48507,  22.48507,  21.00000,  19.00000,  21.00000,  12.24254,   4.42761
317408.13911,234628.69216,82779.44695,  23.30000,  69.00000,   2.00000,  18.50000,  24.42820,  26.42820,  24.42820,  21.00000,  19.00000,  21.00000,  13.21410,   7.34230
299347.74560,234660.92752,64686.81809,  22.75000,  69.00000,   2.00000,  18.75000,  25.02946,  27.02946,  25.02946,  21.00000,  19.00000,  21.00000,  13.51473,   8.24419
320221.46639,251414.14914,68807.31724,  22.20000,  69.00000,   2.00000,  19.00000,  24.87349,  26.87349,  24.87349,  21.00000,  19.00000,  21.00000,  13.43675,   8.01024
434595.06133,276707.72500,157887.33632,  21.65000,  72.00000,   2.00000,  19.25000,  22.38092,  24.38092,  22.38092,  21.00000,  19.00000,  21.00000,  12.19046,   4.27137
388531.47421,276638.02030,111893.45391,  21.10000,  75.00000,   2.00000,  19.50000,  23.18930,  25.18930,  23.18930,  21.00000,  19.00000,  21.00000,  12.59465,   5.48395
402661.90186,276650.32564,126011.57622,  20.55000,  78.00000,   2.00000,  19.75000,  22.58778,  24.58778,  22.58778,  21.00000,  19.00000,  21.00000,  12.29389,   4.58167
343979.82666,276619.34992,67360.47673,  20.00000,  81.00000,   2.00000,  20.00000,  24.48527,  26.48527,  24.48527,  21.00000,  19.00000,  21.00000,  13.24263,   7.42790
350267.36671,252852.00901,97415.35770,  19.72500,  82.50000,   2.00000,  20.25000,  23.46791,  25.46791,  23.46791,  21.00000,  19.00000,  21.00000,  12.73396,   5.90187
294264.24058,252829.78254,41434.45804,  19.45000,  84.00000,   2.00000,  20.50000,  25.87377,  27.87377,  25.87377,  21.00000,  19.00000,  21.00000,  13.93689,   9.51066
394471.02809,252857.35834,141613.66976,  19.17500,  85.50000,   2.00000,  20.75000,  22.31987,  24.31987,  22.31987,  21.00000,  19.00000,  21.00000,  12.15993,   4.17980
330028.60754,252791.72307,77236.88447,  18.90000,  87.00000,   2.00000,  21.00000,  24.12101,  26.12101,  24.12101,  21.00000,  19.00000,  21.00000,  13.06051,   6.88152
269935.21871,186380.77165,83554.44706,  18.62500,  88.50000,   2.00000,  21.25000,  23.92039,  25.92039,  23.92039,  21.00000,  19.00000,  21.00000,  12.96019,   6.58058
295263.21538,186373.92613,108889.28925,  18.35000,  90.00000,   2.00000,  21.50000,  22.93475,  24.93475,  22.93475,  21.00000,  19.00000,  21.00000,  12.46738,   5.10213
247724.31816,186346.06855,61378.24961,  18.07500,  91.50000,   2.00000,  21.75000,  24.65513,  26.65513,  24.65513,  21.00000,  19.00000,  21.00000,  13.32757,   7.68270
278014.53190,186367.30042,91647.23147,  17.80000,  93.00000,   2.00000,  22.00000,  23.49606,  25.49606,  23.49606,  21.00000,  19.00000,  21.00000,  12.74803,   5.94409
179146.91429,119076.54869,60070.36560,  17.80000,  93.00000,   2.00000,  22.25000,  24.69239,  26.69239,  24.69239,  21.00000,  19.00000,  21.00000,  13.34620,   7.73859
177080.52156,117751.44740,59329.07415,  17.80000,  93.00000,   2.00000,  22.50000,  24.75557,  26.75557,  24.75557,  21.00000,  19.00000,  21.00000,  13.37779,   7.83336
214744.60709,118979.62599,95764.98110,  17.80000,  93.00000,   2.00000,  22.75000,  23.41569,  25.41569,  23.41569,  21.00000,  19.00000,  21.00000,  12.70784,   5.82353
188529.17027,118029.42221,70499.74805,  17.80000,  93.00000,   2.00000,  23.00000,  24.26523,  26.26523,  24.26523,  21.00000,  19.00000,  21.00000,  13.13262,   7.09785
126389.71986,81020.92489,45368.79497,  17.92500,  93.00000,   2.00000,  23.25000,  25.58845,  27.58845,  25.58845,  21.00000,  19.00000,  21.00000,  13.79423,   9.08268
137893.89769,81034.71819,56859.17950,  18.05000,  93.00000,   2.00000,  23.50000,  25.05540,  27.05540,  25.05540,  21.00000,  19.00000,  21.00000,  13.52770,   8.28309
135218.29390,81027.53895,54190.75495,  18.17500,  93.00000,   2.00000,  23.75000,  22.11287,  24.11287,  22.11287,  21.00000,  19.00000,  21.00000,  12.05643,   3.86930
194524.65092,81163.58638,113361.06454,  18.30000,  93.00000,   2.00000,  24.00000,  23.20441,  25.20441,  23.20441,  21.00000,  19.00000,  21.00000,  12.60221,   5.50662
168309.53009,73591.36803,94718.16206,  18.02500,  91.50000,   3.00000,   0.25000,  29.36220,  29.36220,  23.36220,  16.00000,  16.00000,  21.00000,  12.68110,   5.74330
106343.30366,73635.35800,32707.94566,  17.75000,  90.00000,   3.00000,   0.50000,  30.69561,  30.69561,  24.69561,  16.00000,  16.00000,  21.00000,  13.34781,   7.74342
105004.16647,73771.64475,31232.52172,  17.47500,  88.50000,   3.00000,   0.75000,  31.92071,  31.92071,  25.92071,  16.00000,  16.00000,  21.00000,  13.96036,   9.58107
138783.09591,73784.45144,64998.64447,  17.20000,  87.00000,   3.00000,   1.00000,  29.71811,  29.71811,  23.71811,  16.00000,  16.00000,  21.00000,  12.85905,   6.27716
106497.16565,65726.16443,40771.00122,  17.20000,  88.50000,   3.00000,   1.25000,  31.85466,  31.85466,  25.85466,  16.00000,  16.00000,  21.00000,  13.92733,   9.48199
98510.16373,65715.66274,32794.50098,  17.20000,  90.00000,   3.00000,   1.50000,  30.94103,  30.94103,  24.94103,  16.00000,  16.00000,  21.00000,  13.47051,   8.11154
98028.58852,65842.87084,32185.71768,  17.20000,  91.50000,   3.00000,   1.75000,  31.23737,  31.23737,  25.23737,  16.00000,  16.00000,  21.00000,  13.61868,   8.55605
101505.57934,65866.92850,35638.65084,  17.20000,  93.00000,   3.00000,   2.00000,  30.20280,  30.20280,  24.20280,  16.00000,  16.00000,  21.00000,  13.10140,   7.00420
170776.65719,65869.24709,104907.41010,  17.20000,  93.00000,   3.00000,   2.25000,  28.92538,  28.92538,  22.92538,  16.00000,  16.00000,  21.00000,  12.46269,   5.08807
149063.49503,65718.76591,83344.72912,  17.20000,  93.00000,   3.00000,   2.50000,  29.48826,  29.48826,  23.48826,  16.00000,  16.00000,  21.00000,  12.74413,   5.93238
97953.99065,65696.72120,32257.26945,  17.20000,  93.00000,   3.00000,   2.75000,  30.74120,  30.74120,  24.74120,  16.00000,  16.00000,  21.00000,  13.37060,   7.81180
98513.66030,65831.47653,32682.18377,  17.20000,  93.00000,   3.00000,   3.00000,  30.83183,  30.83183,  24.83183,  16.00000,  16.00000,  21.00000,  13.41591,   7.94774
104552.68761,73188.25668,31364.43093,  16.92500,  93.00000,   3.00000,   3.25000,  31.68705,  31.68705,  25.68705,  16.00000,  16.00000,  21.00000,  13.84352,   9.23057
105110.59821,73183.07631,31927.52190,  16.65000,  93.00000,   3.00000,   3.50000,  31.31222,  31.31222,  25.31222,  16.00000,  16.00000,  21.00000,  13.65611,   8.66834
161908.75956,73172.56500,88736.19456,  16.37500,  93.00000,   3.00000,   3.75000,  29.11488,  29.11488,  23.11488,  16.00000,  16.00000,  21.00000,  12.55744,   5.37232
113846.39942,73046.22986,40800.16956,  16.10000,  93.00000,   3.00000,   4.00000,  31.64221,  31.64221,  25.64221,  16.00000,  16.00000,  21.00000,  13.82110,   9.16331
149972.49175,100520.11795,49452.37380,  16.25000,  93.00000,   3.00000,   4.25000,  28.32875,  28.32875,  22.32875,  16.00000,  16.00000,  21.00000,  12.16438,   4.19313
163129.25723,100652.59091,62476.66631,  16.40000,  93.00000,   3.00000,   4.50000,  30.28129,  30.28129,  24.28129,  16.00000,  16.00000,  21.00000,  13.14065,   7.12194
143548.85020,100493.88493,43054.96527,  16.55000,  93.00000,   3.00000,   4.75000,  31.68111,  31.68111,  25.68111,  16.00000,  16.00000,  21.00000,  13.84055,   9.22166
139067.05663,100536.35004,38530.70658,  16.70000,  93.00000,   3.00000,   5.00000,  29.71142,  29.71142,  23.71142,  16.00000,  16.00000,  21.00000,  12.85571,   6.26714
283878.26089,181481.01687,102397.24402,  16.55000,  90.00000,   3.00000,   5.25000,  28.67291,  28.67291,  22.67291,  16.00000,  16.00000,  21.00000,  12.33646,   4.70937
234733.37486,181425.01444,53308.36042,  16.40000,  87.00000,   3.00000,   5.50000,  30.61053,  30.61053,  24.61053,  16.00000,  16.00000,  21.00000,  13.30526,   7.61579
224866.15371,181437.28451,43428.86920,  16.25000,  84.00000,   3.00000,   5.75000,  28.88044,  28.88044,  22.88044,  16.00000,  16.00000,  21.00000,  12.44022,   5.02067
259352.26282,181463.83273,77888.43009,  16.10000,  81.00000,   3.00000,   6.00000,  29.16664,  29.16664,  23.16664,  16.00000,  16.00000,  21.00000,  12.58332,   5.44996
314293.16271,238619.82331,75673.33940,  17.07500,  81.00000,   3.00000,   6.25000,  29.63623,  29.63623,  23.63623,  16.00000,  16.00000,  21.00000,  12.81812,   6.15435
304935.71729,238657.25603,66278.46126,  18.05000,  81.00000,   3.00000,   6.50000,  30.49203,  30.49203,  24.49203,  16.00000,  16.00000,  21.00000,  13.24601,   7.43804
314473.94122,238694.79790,75779.14332,  19.02500,  81.00000,   3.00000,   6.75000,  30.42470,  30.42470,  24.42470,  16.00000,  16.00000,  21.00000,  13.21235,   7.33705
327960.24404,238732.40083,89227.84321,  20.00000,  81.00000,   3.00000,   7.00000,  30.28676,  30.28676,  24.28676,  16.00000,  16.00000,  21.00000,  13.14338,   7.13015
289861.95653,196487.73083,93374.22569,  20.82500,  78.00000,   3.00000,   7.25000,  30.30790,  30.30790,  24.30790,  16.00000,  16.00000,  21.00000,  13.15395,   7.16185
266543.38916,196519.53079,70023.85837,  21.65000,  75.00000,   3.00000,   7.50000,  25.12430,  27.12430,  25.12430,  21.00000,  19.00000,  21.00000,  13.56215,   8.38645
309180.79092,196551.26784,112629.52308,  22.47500,  72.00000,   3.00000,   7.75000,  24.01294,  26.01294,  24.01294,  21.00000,  19.00000,  21.00000,  13.00647,   6.71941
247968.33755,195425.94717,52542.39038,  23.30000,  69.00000,   3.00000,   8.00000,  25.84052,  27.84052,  25.84052,  21.00000,  19.00000,  21.00000,  13.92026,   9.46078
298647.90824,167235.80655,131412.10169,  23.72500,  66.75000,   3.00000,   8.25000,  23.74073,  25.74073,  23.74073,  21.00000,  19.00000,  21.00000,  12.87037,   6.31110
224819.19803,167219.25415,57599.94388,  24.15000,  64.50000,   3.00000,   8.50000,  25.80343,  27.80343,  25.80343,  21.00000,  19.00000,  21.00000,  13.90171,   9.40514
354662.62931,167232.32753,187430.30178,  24.57500,  62.25000,   3.00000,   8.75000,  22.51088,  24.51088,  22.51088,  21.00000,  19.00000,  21.00000,  12.25544,   4.46631
329273.99540,167191.43096,162082.56444,  25.00000,  60.00000,   3.00000,   9.00000,  22.55990,  24.55990,  22.55990,  21.00000,  19.00000,  21.00000,  12.27995,   4.53985
197496.30991,118521.67221,78974.63770,  25.27500,  58.50000,   3.00000,   9.25000,  24.64697,  26.64697,  24.64697,  21.00000,  19.00000,  21.00000,  13.32348,   7.67045
285433.78438,118572.09759,166861.68679,  25.55000,  57.00000,   3.00000,   9.50000,  22.10388,  24.10388,  22.10388,  21.00000,  19.00000,  21.00000,  12.05194,   3.85582
272811.15487,118524.68198,154286.47289,  25.82500,  55.50000,   3.00000,   9.75000,  22.18090,  24.18090,  22.18090,  21.00000,  19.00000,  21.00000,  12.09045,   3.97135
273437.30689,118529.48819,154907.81870,  26.10000,  54.00000,   3.00000,  10.00000,  22.04552,  24.04552,  22.04552,  21.00000,  19.00000,  21.00000,  12.02276,   3.76827
172645.74927,119637.02881,53008.72046,  26.37500,  52.75000,   3.00000,  10.25000,  25.36913,  27.36913,  25.36913,  21.00000,  19.00000,  21.00000,  13.68456,   8.75369
160190.37916,118363.11449,41827.26467,  26.65000,  51.50000,   3.00000,  10.50000,  25.98833,  27.98833,  25.98833,  21.00000,  19.00000,  21.00000,  13.99416,   9.68249
196296.43139,119951.49250,76344.93890,  26.92500,  50.25000,   3.00000,  10.75000,  25.00728,  27.00728,  25.00728,  21.00000,  19.00000,  21.00000,  13.50364,   8.21092
217107.42484,119186.15293,97921.27190,  27.20000,  49.00000,   3.00000,  11.00000,  24.61484,  26.61484,  24.61484,  21.00000,  19.00000,  21.00000,  13.30742,   7.62226
202363.00273,118569.76343,83793.23930,  27.07500,  49.00000,   3.00000,  11.25000,  25.06665,  27.06665,  25.06665,  21.00000,  19.00000,  21.00000,  13.53332,   8.29997
281810.00652,118578.47682,163231.52970,  26.95000,  49.00000,   3.00000,  11.50000,  22.97644,  24.97644,  22.97644,  21.00000,  19.00000,  21.00000,  12.48822,   5.16465
194964.86963,118531.52644,76433.34319,  26.82500,  49.00000,   3.00000,  11.75000,  25.09629,  27.09629,  25.09629,  21.00000,  19.00000,  21.00000,  13.54814,   8.34443
229366.20148,118580.95325,110785.24822,  26.70000,  49.00000,   3.00000,  12.00000,  24.20623,  26.20623,  24.20623,  21.00000,  19.00000,  21.00000,  13.10311,   7.00934
194156.81202,108854.44774,85302.36427,  27.10000,  48.25000,   3.00000,  12.25000,  24.96222,  26.96222,  24.96222,  21.00000,  19.00000,  21.00000,  13.48111,   8.14333
213714.66530,108871.32705,104843.33825,  27.50000,  47.50000,   3.00000,  12.50000,  24.61682,  26.61682,  24.61682,  21.00000,  19.00000,  21.00000,  13.30841,   7.62523
305280.25519,108871.07654,196409.17865,  27.90000,  46.75000,   3.00000,  12.75000,  22.38818,  24.38818,  22.38818,  21.00000,  19.00000,  21.00000,  12.19409,   4.28227
163119.70051,108827.26068,54292.43983,  28.30000,  46.00000,   3.00000,  13.00000,  25.94920,  27.94920,  25.94920,  21.00000,  19.00000,  21.00000,  13.97460,   9.62379
178997.57015,108874.51429,70123.05586,  26.65000,  53.50000,   3.00000,  13.25000,  25.47111,  27.47111,  25.47111,  21.00000,  19.00000,  21.00000,  13.73555,   8.90666
221376.40368,108841.23610,112535.16758,  25.00000,  61.00000,   3.00000,  13.50000,  24.44775,  26.44775,  24.44775,  21.00000,  19.00000,  21.00000,  13.22387,   7.37162
280504.20963,108801.02825,171703.18138,  23.35000,  68.50000,   3.00000,  13.75000,  22.63752,  24.63752,  22.63752,  21.00000,  19.00000,  21.00000,  12.31876,   4.65627
175445.33328,108741.63962,66703.69366,  21.70000,  76.00000,   3.00000,  14.00000,  25.14693,  27.14693,  25.14693,  21.00000,  19.00000,  21.00000,  13.57347,   8.42040
266905.48732,108763.44858,158142.03874,  21.42500,  76.00000,   3.00000,  14.25000,  22.25906,  24.25906,  22.25906,  21.00000,  19.00000,  21.00000,  12.12953,   4.08859
257306.91417,108719.08913,148587.82503,  21.15000,  76.00000,   3.00000,  14.50000,  22.12080,  24.12080,  22.12080,  21.00000,  19.00000,  21.00000,  12.06040,   3.88120
174899.27635,108710.82449,66188.45186,  20.87500,  76.00000,   3.00000,  14.75000,  24.49897,  26.49897,  24.49897,  21.00000,  19.00000,  21.00000,  13.24948,   7.44845
244418.96496,108747.38255,135671.58242,  20.60000,  76.00000,   3.00000,  15.00000,  22.06055,  24.06055,  22.06055,  21.00000,  19.00000,  21.00000,  12.03027,   3.79082
183856.71531,137987.39592,45869.31939,  20.72500,  78.00000,   3.00000,  15.25000,  25.51166,  27.51166,  25.51166,  21.00000,  19.00000,  21.00000,  13.75583,   8.96749
254891.50754,138071.79409,116819.71346,  20.85000,  80.00000,   3.00000,  15.50000,  22.95617,  24.95617,  22.95617,  21.00000,  19.00000,  21.00000,  12.47809,   5.13426
236332.52803,138022.22360,98310.30443,  20.97500,  82.00000,   3.00000,  15.75000,  23.68255,  25.68255,  23.68255,  21.00000,  19.00000,  21.00000,  12.84128,   6.22383
244797.73132,138042.23108,106755.50024,  21.10000,  84.00000,   3.00000,  16.00000,  23.51537,  25.51537,  23.51537,  21.00000,  19.00000,  21.00000,  12.75769,   5.97306
260243.07361,172994.67678,87248.39683,  20.82500,  82.00000,   3.00000,  16.25000,  24.04038,  26.04038,  24.04038,  21.00000,  19.00000,  21.00000,  13.02019,   6.76057
228123.72553,172999.25730,55124.46823,  20.55000,  80.00000,   3.00000,  16.50000,  25.11820,  27.11820,  25.11820,  21.00000,  19.00000,  21.00000,  13.55910,   8.37730
222820.30866,173018.59869,49801.70997,  20.27500,  78.00000,   3.00000,  16.75000,  25.42346,  27.42346,  25.42346,  21.00000,  19.00000,  21.00000,  13.71173,   8.83519
277948.64798,173019.03575,104929.61223,  20.00000,  76.00000,   3.00000,  17.00000,  23.45930,  25.45930,  23.45930,  21.00000,  19.00000,  21.00000,  12.72965,   5.88895
348336.38551,226761.88036,121574.50515,  20.00000,  76.50000,   3.00000,  17.25000,  22.79034,  24.79034,  22.79034,  21.00000,  19.00000,  21.00000,  12.39517,   4.88551
329482.91710,226752.23619,102730.68090,  20.00000,  77.00000,   3.00000,  17.50000,  23.32143,  25.32143,  23.32143,  21.00000,  19.00000,  21.00000,  12.66071,   5.68214
307503.32507,226764.12324,80739.20184,  20.00000,  77.50000,   3.00000,  17.75000,  24.11359,  26.11359,  24.11359,  21.00000,  19.00000,  21.00000,  13.05679,   6.87038
365111.17379,226779.85158,138331.32221,  20.00000,  78.00000,   3.00000,  18.00000,  22.22209,  24.22209,  22.22209,  21.00000,  19.00000,  21.00000,  12.11104,   4.03313
323317.01068,234016.25908,89300.75160,  20.15000,  75.50000,   3.00000,  18.25000,  23.63408,  25.63408,  23.63408,  21.00000,  19.00000,  21.00000,  12.81704,   6.15111
287312.21465,234054.58188,53257.63278,  20.30000,  73.00000,   3.00000,  18.50000,  25.09301,  27.09301,  25.09301,  21.00000,  19.00000,  21.00000,  13.54650,   8.33951
334124.21223,234087.18228,100037.02995,  20.45000,  70.50000,   3.00000,  18.75000,  23.26463,  25.26463,  23.26463,  21.00000,  19.00000,  21.00000,  12.63231,   5.59694
310644.51980,250804.05395,59840.46585,  20.60000,  68.00000,   3.00000,  19.00000,  24.71743,  26.71743,  24.71743,  21.00000,  19.00000,  21.00000,  13.35871,   7.77614
383729.10117,276178.20713,107550.89404,  20.17500,  71.25000,   3.00000,  19.25000,  23.00433,  25.00433,  23.00433,  21.00000,  19.00000,  21.00000,  12.50216,   5.20649
415444.37784,276135.45570,139308.92214,  19.75000,  74.50000,   3.00000,  19.50000,  22.00743,  24.00743,  22.00743,  21.00000,  19.00000,  21.00000,  12.00371,   3.71114
331229.73828,276101.87303,55127.86526,  19.32500,  77.75000,   3.00000,  19.75000,  24.92107,  26.92107,  24.92107,  21.00000,  19.00000,  21.00000,  13.46053,   8.08160
398002.93608,276155.54087,121847.39521,  18.90000,  81.00000,   3.00000,  20.00000,  22.27252,  24.27252,  22.27252,  21.00000,  19.00000,  21.00000,  12.13626,   4.10878
344365.10555,252418.72671,91946.37884,  18.75000,  80.25000,   3.00000,  20.25000,  23.21445,  25.21445,  23.21445,  21.00000,  19.00000,  21.00000,  12.60723,   5.52168
295665.82721,252439.09791,43226.72930,  18.60000,  79.50000,   3.00000,  20.50000,  25.61896,  27.61896,  25.61896,  21.00000,  19.00000,  21.00000,  13.80948,   9.12844
304526.03235,252468.81486,52057.21748,  18.45000,  78.75000,   3.00000,  20.75000,  25.01651,  27.01651,  25.01651,  21.00000,  19.00000,  21.00000,  13.50826,   8.22477
373081.67796,252459.93064,120621.74733,  18.30000,  78.00000,   3.00000,  21.00000,  22.26137,  24.26137,  22.26137,  21.00000,  19.00000,  21.00000,  12.13068,   4.09205
253586.68920,186326.93919,67259.75001,  18.17500,  79.50000,   3.00000,  21.25000,  24.08086,  26.08086,  24.08086,  21.00000,  19.00000,  21.00000,  13.04043,   6.82129
294579.53074,186371.17613,108208.35460,  18.05000,  81.00000,   3.00000,  21.50000,  22.46989,  24.46989,  22.46989,  21.00000,  19.00000,  21.00000,  12.23494,   4.40483
282576.72491,186334.42489,96242.30002,  17.92500,  82.50000,   3.00000,  21.75000,  22.88281,  24.88281,  22.88281,  21.00000,  19.00000,  21.00000,  12.44141,   5.02422
226896.04091,186340.49613,40555.54478,  17.80000,  84.00000,   3.00000,  22.00000,  25.92686,  27.92686,  25.92686,  21.00000,  19.00000,  21.00000,  13.96343,   9.59030
215870.52980,119094.60710,96775.92270,  17.52500,  85.50000,   3.00000,  22.25000,  22.91695,  24.91695,  22.91695,  21.00000,  19.00000,  21.00000,  12.45848,   5.07543
200337.89632,117725.51861,82612.37771,  17.25000,  87.00000,   3.00000,  22.50000,  23.25681,  25.25681,  23.25681,  21.00000,  19.00000,  21.00000,  12.62840,   5.58521
216544.14126,118932.28293,97611.85833,  16.97500,  88.50000,   3.00000,  22.75000,  22.52933,  24.52933,  22.52933,  21.00000,  19.00000,  21.00000,  12.26467,   4.49400
184627.28993,117991.77466,66635.51527,  16.70000,  90.00000,   3.00000,  23.00000,  23.67796,  25.67796,  23.67796,  21.00000,  19.00000,  21.00000,  12.83898,   6.21694
150963.74967,80992.46899,69971.28067,  16.70000,  90.00000,   3.00000,  23.25000,  23.49558,  25.49558,  23.49558,  21.00000,  19.00000,  21.00000,  12.74779,   5.94337
121478.63141,80990.88488,40487.74654,  16.70000,  90.00000,   3.00000,  23.50000,  25.55541,  27.55541,  25.55541,  21.00000,  19.00000,  21.00000,  13.77771,   9.03312
112822.92748,80995.58807,31827.33941,  16.70000,  90.00000,   3.00000,  23.75000,  25.14522,  27.14522,  25.14522,  21.00000,  19.00000,  21.00000,  13.57261,   8.41783
120018.02878,81136.61428,38881.41450,  16.70000,  90.00000,   3.00000,  24.00000,  25.85452,  27.85452,  25.85452,  21.00000,  19.00000,  21.00000,  13.92726,   9.48178
133465.37035,73601.54334,59863.82700,  16.70000,  88.50000,   4.00000,   0.25000,  30.22182,  30.22182,  24.22182,  16.00000,  16.00000,  21.00000,  13.11091,   7.03273
106041.92023,73623.21646,32418.70377,  16.70000,  87.00000,   4.00000,   0.50000,  30.69368,  30.69368,  24.69368,  16.00000,  16.00000,  21.00000,  13.34684,   7.74051
106133.21582,73757.28768,32375.92813,  16.70000,  85.50000,   4.00000,   0.75000,  30.85082,  30.85082,  24.85082,  16.00000,  16.00000,  21.00000,  13.42541,   7.97623
108916.30284,73777.20144,35139.10140,  16.70000,  84.00000,   4.00000,   1.00000,  30.01419,  30.01419,  24.01419,  16.00000,  16.00000,  21.00000,  13.00710,   6.72129
97195.02810,65858.10262,31336.92548,  16.42500,  85.50000,   4.00000,   1.25000,  31.27318,  31.27318,  25.27318,  16.00000,  16.00000,  21.00000,  13.63659,   8.60977
168189.27080,65855.61302,102333.65778,  16.15000,  87.00000,   4.00000,   1.50000,  28.26483,  28.26483,  22.26483,  16.00000,  16.00000,  21.00000,  12.13242,   4.09725
159084.99024,65766.47657,93318.51367,  15.87500,  88.50000,   4.00000,   1.75000,  28.23927,  28.23927,  22.23927,  16.00000,  16.00000,  21.00000,  12.11964,   4.05891
99646.18606,65670.70766,33975.47841,  15.60000,  90.00000,   4.00000,   2.00000,  29.63415,  29.63415,  23.63415,  16.00000,  16.00000,  21.00000,  12.81707,   6.15122
96771.60800,65808.98449,30962.62350,  15.72500,  89.25000,   4.00000,   2.25000,  31.99677,  31.99677,  25.99677,  16.00000,  16.00000,  21.00000,  13.99838,   9.69515
156805.55211,65840.99649,90964.55562,  15.85000,  88.50000,   4.00000,   2.50000,  28.38797,  28.38797,  22.38797,  16.00000,  16.00000,  21.00000,  12.19399,   4.28196
131456.25992,65658.99635,65797.26357,  15.97500,  87.75000,   4.00000,   2.75000,  29.26843,  29.26843,  23.26843,  16.00000,  16.00000,  21.00000,  12.63421,   5.60264
96650.46296,65674.70144,30975.76152,  16.10000,  87.00000,   4.00000,   3.00000,  31.70460,  31.70460,  25.70460,  16.00000,  16.00000,  21.00000,  13.85230,   9.25689
163252.48735,72395.67693,90856.81043,  15.97500,  87.75000,   4.00000,   3.25000,  28.01446,  28.01446,  22.01446,  16.00000,  16.00000,  21.00000,  12.00723,   3.72170
115760.76367,72209.56702,43551.19665,  15.85000,  88.50000,   4.00000,   3.50000,  30.74217,  30.74217,  24.74217,  16.00000,  16.00000,  21.00000,  13.37109,   7.81326
111475.84720,72258.38248,39217.46472,  15.72500,  89.25000,   4.00000,   3.75000,  28.76312,  28.76312,  22.76312,  16.00000,  16.00000,  21.00000,  12.38156,   4.84468
123097.84577,72380.64578,50717.19998,  15.60000,  90.00000,   4.00000,   4.00000,  30.15420,  30.15420,  24.15420,  16.00000,  16.00000,  21.00000,  13.07710,   6.93130
156258.89286,99695.40606,56563.48680,  15.45000,  90.00000,   4.00000,   4.25000,  29.65143,  29.65143,  23.65143,  16.00000,  16.00000,  21.00000,  12.82572,   6.17715
133103.72003,99721.11900,33382.60102,  15.30000,  90.00000,   4.00000,   4.50000,  30.08962,  30.08962,  24.08962,  16.00000,  16.00000,  21.00000,  13.04481,   6.83443
154697.70068,99851.98358,54845.71711,  15.15000,  90.00000,   4.00000,   4.75000,  29.79019,  29.79019,  23.79019,  16.00000,  16.00000,  21.00000,  12.89509,   6.38528
138562.55888,99686.87177,38875.68711,  15.00000,  90.00000,   4.00000,   5.00000,  31.29873,  31.29873,  25.29873,  16.00000,  16.00000,  21.00000,  13.64937,   8.64810
218218.76203,180509.49242,37709.26961,  15.27500,  88.50000,   4.00000,   5.25000,  29.65102,  29.65102,  23.65102,  16.00000,  16.00000,  21.00000,  12.82551,   6.17653
214968.16552,180619.82293,34348.34260,  15.55000,  87.00000,   4.00000,   5.50000,  31.38079,  31.38079,  25.38079,  16.00000,  16.00000,  21.00000,  13.69040,   8.77119
237763.26261,180626.62212,57136.64048,  15.82500,  85.50000,   4.00000,   5.75000,  30.21819,  30.21819,  24.21819,  16.00000,  16.00000,  21.00000,  13.10909,   7.02728
218853.03057,180626.87386,38226.15671,  16.10000,  84.00000,   4.00000,   6.00000,  29.84951,  29.84951,  23.84951,  16.00000,  16.00000,  21.00000,  12.92476,   6.47427
304415.30242,237509.09216,66906.21027,  16.65000,  84.75000,   4.00000,   6.25000,  30.15240,  30.15240,  24.15240,  16.00000,  16.00000,  21.00000,  13.07620,   6.92860
342854.20510,237491.17990,105363.02519,  17.20000,  85.50000,   4.00000,   6.50000,  28.66356,  28.66356,  22.66356,  16.00000,  16.00000,  21.00000,  12.33178,   4.69534
360904.35619,237499.26882,123405.08737,  17.75000,  86.25000,   4.00000,   6.75000,  28.01531,  28.01531,  22.01531,  16.00000,  16.00000,  21.00000,  12.00766,   3.72297
358739.13901,237506.77744,121232.36157,  18.30000,  87.00000,   4.00000,   7.00000,  28.11102,  28.11102,  22.11102,  16.00000,  16.00000,  21.00000,  12.05551,   3.86653
290382.99322,195237.14173,95145.85148,  19.15000,  83.50000,   4.00000,   7.25000,  29.01628,  29.01628,  23.01628,  16.00000,  16.00000,  21.00000,  12.50814,   5.22442
243605.38189,195251.65663,48353.72526,  20.00000,  80.00000,   4.00000,   7.50000,  25.20017,  27.20017,  25.20017,  21.00000,  19.00000,  21.00000,  13.60009,   8.50026
234559.72122,195267.56700,39292.15422,  20.85000,  76.50000,   4.00000,   7.75000,  25.85468,  27.85468,  25.85468,  21.00000,  19.00000,  21.00000,  13.92734,   9.48202
251110.58397,195282.89740,55827.68657,  21.70000,  73.00000,   4.00000,   8.00000,  25.24558,  27.24558,  25.24558,  21.00000,  19.00000,  21.00000,  13.62279,   8.56838
