TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
281589.52891,167210.62671,114378.90221,  22.25000,  71.25000,   4.00000,   8.25000,  23.68981,  25.68981,  23.68981,  21.00000,  19.00000,  21.00000,  12.84491,   6.23472
287598.20665,167215.29271,120382.91394,  22.80000,  69.50000,   4.00000,   8.50000,  23.48691,  25.48691,  23.48691,  21.00000,  19.00000,  21.00000,  12.74346,   5.93037
252637.56605,167224.28372,85413.28233,  23.35000,  67.75000,   4.00000,   8.75000,  24.54090,  26.54090,  24.54090,  21.00000,  19.00000,  21.00000,  13.27045,   7.51135
289654.31833,167233.25767,122421.06066,  23.90000,  66.00000,   4.00000,   9.00000,  23.45377,  25.45377,  23.45377,  21.00000,  19.00000,  21.00000,  12.72688,   5.88065
272947.12961,118563.48651,154383.64310,  24.17500,  64.00000,   4.00000,   9.25000,  22.43483,  24.43483,  22.43483,  21.00000,  19.00000,  21.00000,  12.21741,   4.35224
183486.13499,118508.13726,64977.99774,  24.45000,  62.00000,   4.00000,   9.50000,  24.98593,  26.98593,  24.98593,  21.00000,  19.00000,  21.00000,  13.49296,   8.17889
190525.74800,118570.13500,71955.61300,  24.72500,  60.00000,   4.00000,   9.75000,  24.85456,  26.85456,  24.85456,  21.00000,  19.00000,  21.00000,  13.42728,   7.98184
176884.22908,118573.29579,58310.93329,  25.00000,  58.00000,   4.00000,  10.00000,  25.49832,  27.49832,  25.49832,  21.00000,  19.00000,  21.00000,  13.74916,   8.94748
241776.01452,119699.79072,122076.22380,  25.42500,  57.00000,   4.00000,  10.25000,  23.88570,  25.88570,  23.88570,  21.00000,  19.00000,  21.00000,  12.94285,   6.52856
279922.83270,118337.41738,161585.41532,  25.85000,  56.00000,   4.00000,  10.50000,  22.71693,  24.71693,  22.71693,  21.00000,  19.00000,  21.00000,  12.35847,   4.77540
200062.05370,119874.59126,80187.46244,  26.27500,  55.00000,   4.00000,  10.75000,  24.80090,  26.80090,  24.80090,  21.00000,  19.00000,  21.00000,  13.40045,   7.90135
270525.90125,119175.84319,151350.05806,  26.70000,  54.00000,   4.00000,  11.00000,  22.84928,  24.84928,  22.84928,  21.00000,  19.00000,  21.00000,  12.42464,   4.97393
218114.31118,118531.63626,99582.67492,  26.82500,  54.50000,   4.00000,  11.25000,  24.25195,  26.25195,  24.25195,  21.00000,  19.00000,  21.00000,  13.12597,   7.07792
237254.42231,118561.93411,118692.48821,  26.95000,  55.00000,   4.00000,  11.50000,  23.79784,  25.79784,  23.79784,  21.00000,  19.00000,  21.00000,  12.89892,   6.39676
310784.74480,118552.19770,192232.54710,  27.07500,  55.50000,   4.00000,  11.75000,  22.05554,  24.05554,  22.05554,  21.00000,  19.00000,  21.00000,  12.02777,   3.78331
246604.57198,118517.63741,128086.93457,  27.20000,  56.00000,   4.00000,  12.00000,  23.24088,  25.24088,  23.24088,  21.00000,  19.00000,  21.00000,  12.62044,   5.56131
285946.38000,108839.97833,177106.40167,  27.47500,  56.25000,   4.00000,  12.25000,  22.11945,  24.11945,  22.11945,  21.00000,  19.00000,  21.00000,  12.05973,   3.87918
166211.78997,108815.26991,57396.52005,  27.75000,  56.50000,   4.00000,  12.50000,  25.61614,  27.61614,  25.61614,  21.00000,  19.00000,  21.00000,  13.80807,   9.12420
289656.49573,108872.03277,180784.46296,  28.02500,  56.75000,   4.00000,  12.75000,  22.40763,  24.40763,  22.40763,  21.00000,  19.00000,  21.00000,  12.20382,   4.31145
164886.60547,108831.00764,56055.59783,  28.30000,  57.00000,   4.00000,  13.00000,  25.76623,  27.76623,  25.76623,  21.00000,  19.00000,  21.00000,  13.88311,   9.34934
179458.54231,108886.67593,70571.86638,  28.02500,  56.75000,   4.00000,  13.25000,  25.50673,  27.50673,  25.50673,  21.00000,  19.00000,  21.00000,  13.75336,   8.96009
267018.10445,108877.23658,158140.86787,  27.75000,  56.50000,   4.00000,  13.50000,  23.47710,  25.47710,  23.47710,  21.00000,  19.00000,  21.00000,  12.73855,   5.91565
218402.37339,108844.58798,109557.78541,  27.47500,  56.25000,   4.00000,  13.75000,  24.51958,  26.51958,  24.51958,  21.00000,  19.00000,  21.00000,  13.25979,   7.47937
213717.13975,108860.34264,104856.79710,  27.20000,  56.00000,   4.00000,  14.00000,  24.72171,  26.72171,  24.72171,  21.00000,  19.00000,  21.00000,  13.36086,   7.78257
287439.36484,108845.23943,178594.12541,  27.20000,  55.50000,   4.00000,  14.25000,  22.81722,  24.81722,  22.81722,  21.00000,  19.00000,  21.00000,  12.40861,   4.92583
200997.10038,108820.60883,92176.49155,  27.20000,  55.00000,   4.00000,  14.50000,  24.79318,  26.79318,  24.79318,  21.00000,  19.00000,  21.00000,  13.39659,   7.88977
245851.82534,108860.10889,136991.71645,  27.20000,  54.50000,   4.00000,  14.75000,  23.57015,  25.57015,  23.57015,  21.00000,  19.00000,  21.00000,  12.78508,   6.05523
222075.23945,108839.36873,113235.87072,  27.20000,  54.00000,   4.00000,  15.00000,  24.15211,  26.15211,  24.15211,  21.00000,  19.00000,  21.00000,  13.07606,   6.92817
231587.72233,138132.58596,93455.13637,  27.35000,  53.25000,   4.00000,  15.25000,  24.82963,  26.82963,  24.82963,  21.00000,  19.00000,  21.00000,  13.41481,   7.94444
320733.85293,138159.22483,182574.62811,  27.50000,  52.50000,   4.00000,  15.50000,  22.67032,  24.67032,  22.67032,  21.00000,  19.00000,  21.00000,  12.33516,   4.70549
263424.00988,138120.47135,125303.53853,  27.65000,  51.75000,   4.00000,  15.75000,  23.71790,  25.71790,  23.71790,  21.00000,  19.00000,  21.00000,  12.85895,   6.27684
197793.22714,138151.47567,59641.75147,  27.80000,  51.00000,   4.00000,  16.00000,  25.71797,  27.71797,  25.71797,  21.00000,  19.00000,  21.00000,  13.85898,   9.27695
266700.42379,173146.51200,93553.91179,  27.37500,  51.75000,   4.00000,  16.25000,  24.93475,  26.93475,  24.93475,  21.00000,  19.00000,  21.00000,  13.46738,   8.10213
254107.08427,173122.20114,80984.88313,  26.95000,  52.50000,   4.00000,  16.50000,  25.31650,  27.31650,  25.31650,  21.00000,  19.00000,  21.00000,  13.65825,   8.67475
315576.35611,173125.84062,142450.51549,  26.52500,  53.25000,   4.00000,  16.75000,  23.75877,  25.75877,  23.75877,  21.00000,  19.00000,  21.00000,  12.87939,   6.33816
252524.60762,173083.16627,79441.44135,  26.10000,  54.00000,   4.00000,  17.00000,  25.19164,  27.19164,  25.19164,  21.00000,  19.00000,  21.00000,  13.59582,   8.48746
351628.58783,226901.47154,124727.11629,  25.97500,  55.00000,   4.00000,  17.25000,  24.03052,  26.03052,  24.03052,  21.00000,  19.00000,  21.00000,  13.01526,   6.74579
383375.53172,226874.74672,156500.78500,  25.85000,  56.00000,   4.00000,  17.50000,  23.08253,  25.08253,  23.08253,  21.00000,  19.00000,  21.00000,  12.54127,   5.32380
409221.92357,226852.09319,182369.83038,  25.72500,  57.00000,   4.00000,  17.75000,  22.18001,  24.18001,  22.18001,  21.00000,  19.00000,  21.00000,  12.09001,   3.97002
359384.73243,226826.41487,132558.31756,  25.60000,  58.00000,   4.00000,  18.00000,  22.95053,  24.95053,  22.95053,  21.00000,  19.00000,  21.00000,  12.47526,   5.12579
286678.78090,234662.67922,52016.10168,  24.05000,  66.75000,   4.00000,  18.25000,  25.67973,  27.67973,  25.67973,  21.00000,  19.00000,  21.00000,  13.83986,   9.21959
401355.74047,234679.68498,166676.05549,  22.50000,  75.50000,   4.00000,  18.50000,  22.24702,  24.24702,  22.24702,  21.00000,  19.00000,  21.00000,  12.12351,   4.07052
393767.48345,234567.57452,159199.90893,  20.95000,  84.25000,   4.00000,  18.75000,  22.10210,  24.10210,  22.10210,  21.00000,  19.00000,  21.00000,  12.05105,   3.85316
345033.13299,251275.24550,93757.88749,  19.40000,  93.00000,   4.00000,  19.00000,  23.57156,  25.57156,  23.57156,  21.00000,  19.00000,  21.00000,  12.78578,   6.05734
415922.99212,276627.89045,139295.10167,  19.55000,  92.25000,   4.00000,  19.25000,  22.17002,  24.17002,  22.17002,  21.00000,  19.00000,  21.00000,  12.08501,   3.95503
339214.85833,276600.56526,62614.29307,  19.70000,  91.50000,   4.00000,  19.50000,  24.67740,  26.67740,  24.67740,  21.00000,  19.00000,  21.00000,  13.33870,   7.71610
410526.43223,276658.16797,133868.26426,  19.85000,  90.75000,   4.00000,  19.75000,  22.39514,  24.39514,  22.39514,  21.00000,  19.00000,  21.00000,  12.19757,   4.29271
314501.81172,276616.47883,37885.33289,  20.00000,  90.00000,   4.00000,  20.00000,  25.99854,  27.99854,  25.99854,  21.00000,  19.00000,  21.00000,  13.99927,   9.69781
343608.95049,252877.91092,90731.03957,  20.00000,  88.50000,   4.00000,  20.25000,  24.06688,  26.06688,  24.06688,  21.00000,  19.00000,  21.00000,  13.03344,   6.80032
305933.95119,252853.45936,53080.49183,  20.00000,  87.00000,   4.00000,  20.50000,  25.41010,  27.41010,  25.41010,  21.00000,  19.00000,  21.00000,  13.70505,   8.81515
329850.73494,252873.32393,76977.41101,  20.00000,  85.50000,   4.00000,  20.75000,  24.74003,  26.74003,  24.74003,  21.00000,  19.00000,  21.00000,  13.37002,   7.81005
316938.32748,252865.59804,64072.72944,  20.00000,  84.00000,   4.00000,  21.00000,  25.31450,  27.31450,  25.31450,  21.00000,  19.00000,  21.00000,  13.65725,   8.67175
306115.30849,186419.61855,119695.68994,  20.27500,  82.00000,   4.00000,  21.25000,  23.62837,  25.62837,  23.62837,  21.00000,  19.00000,  21.00000,  12.81419,   6.14256
309233.11755,186399.02533,122834.09222,  20.55000,  80.00000,   4.00000,  21.50000,  23.36957,  25.36957,  23.36957,  21.00000,  19.00000,  21.00000,  12.68478,   5.75435
265046.35712,186400.73479,78645.62233,  20.82500,  78.00000,   4.00000,  21.75000,  24.60415,  26.60415,  24.60415,  21.00000,  19.00000,  21.00000,  13.30207,   7.60622
235907.95152,186420.68782,49487.26370,  21.10000,  76.00000,   4.00000,  22.00000,  25.78523,  27.78523,  25.78523,  21.00000,  19.00000,  21.00000,  13.89261,   9.37784
169787.02540,119101.93483,50685.09058,  21.10000,  74.75000,   4.00000,  22.25000,  25.81133,  27.81133,  25.81133,  21.00000,  19.00000,  21.00000,  13.90566,   9.41699
172320.64337,117765.19355,54555.44982,  21.10000,  73.50000,   4.00000,  22.50000,  25.77657,  27.77657,  25.77657,  21.00000,  19.00000,  21.00000,  13.88828,   9.36485
179157.79511,119119.12127,60038.67384,  21.10000,  72.25000,   4.00000,  22.75000,  25.71395,  27.71395,  25.71395,  21.00000,  19.00000,  21.00000,  13.85698,   9.27093
175117.61470,118125.23925,56992.37545,  21.10000,  71.00000,   4.00000,  23.00000,  25.93730,  27.93730,  25.93730,  21.00000,  19.00000,  21.00000,  13.96865,   9.60595
268289.95084,81083.16889,187206.78195,  21.10000,  71.00000,   4.00000,  23.25000,  22.10528,  24.10528,  22.10528,  21.00000,  19.00000,  21.00000,  12.05264,   3.85793
196523.27728,81027.08682,115496.19045,  21.10000,  71.00000,   4.00000,  23.50000,  23.06081,  25.06081,  23.06081,  21.00000,  19.00000,  21.00000,  12.53041,   5.29122
131035.07002,81062.13236,49972.93766,  21.10000,  71.00000,   4.00000,  23.75000,  22.99046,  24.99046,  22.99046,  21.00000,  19.00000,  21.00000,  12.49523,   5.18569
130015.06679,81204.23216,48810.83463,  21.10000,  71.00000,   4.00000,  24.00000,  25.86675,  27.86675,  25.86675,  21.00000,  19.00000,  21.00000,  13.93337,   9.50012
126698.15623,73675.36776,53022.78847,  21.10000,  72.25000,   5.00000,   0.25000,  31.52958,  31.52958,  25.52958,  16.00000,  16.00000,  21.00000,  13.76479,   8.99436
110890.18125,73706.55869,37183.62256,  21.10000,  73.50000,   5.00000,   0.50000,  30.95479,  30.95479,  24.95479,  16.00000,  16.00000,  21.00000,  13.47739,   8.13218
218991.84786,73838.87399,145152.97387,  21.10000,  74.75000,   5.00000,   0.75000,  28.42657,  28.42657,  22.42657,  16.00000,  16.00000,  21.00000,  12.21328,   4.33985
209451.00341,73646.84571,135804.15770,  21.10000,  76.00000,   5.00000,   1.00000,  28.11176,  28.11176,  22.11176,  16.00000,  16.00000,  21.00000,  12.05588,   3.86763
121493.57225,65753.73990,55739.83235,  21.10000,  76.00000,   5.00000,   1.25000,  28.02370,  28.02370,  22.02370,  16.00000,  16.00000,  21.00000,  12.01185,   3.73556
100745.31950,65899.49087,34845.82862,  21.10000,  76.00000,   5.00000,   1.50000,  30.61285,  30.61285,  24.61285,  16.00000,  16.00000,  21.00000,  13.30643,   7.61928
100910.66894,65923.35425,34987.31469,  21.10000,  76.00000,   5.00000,   1.75000,  30.83079,  30.83079,  24.83079,  16.00000,  16.00000,  21.00000,  13.41540,   7.94619
99794.44198,65926.61979,33867.82219,  21.10000,  76.00000,   5.00000,   2.00000,  31.25101,  31.25101,  25.25101,  16.00000,  16.00000,  21.00000,  13.62551,   8.57652
174605.49893,65928.32184,108677.17709,  21.10000,  76.00000,   5.00000,   2.25000,  29.02741,  29.02741,  23.02741,  16.00000,  16.00000,  21.00000,  12.51370,   5.24111
165452.20329,65867.31992,99584.88337,  21.10000,  76.00000,   5.00000,   2.50000,  29.12793,  29.12793,  23.12793,  16.00000,  16.00000,  21.00000,  12.56396,   5.39189
98067.87155,65761.13676,32306.73479,  21.10000,  76.00000,   5.00000,   2.75000,  31.24442,  31.24442,  25.24442,  16.00000,  16.00000,  21.00000,  13.62221,   8.56663
133654.97784,65898.57243,67756.40540,  21.10000,  76.00000,   5.00000,   3.00000,  30.26425,  30.26425,  24.26425,  16.00000,  16.00000,  21.00000,  13.13212,   7.09637
109176.67926,72358.57642,36818.10284,  20.82500,  78.00000,   5.00000,   3.25000,  31.81763,  31.81763,  25.81763,  16.00000,  16.00000,  21.00000,  13.90881,   9.42644
118209.51645,72396.11081,45813.40564,  20.55000,  80.00000,   5.00000,   3.50000,  29.37811,  29.37811,  23.37811,  16.00000,  16.00000,  21.00000,  12.68905,   5.76716
190715.42830,72519.32621,118196.10209,  20.27500,  82.00000,   5.00000,   3.75000,  28.87583,  28.87583,  22.87583,  16.00000,  16.00000,  21.00000,  12.43792,   5.01375
188897.17134,72329.65443,116567.51691,  20.00000,  84.00000,   5.00000,   4.00000,  28.54840,  28.54840,  22.54840,  16.00000,  16.00000,  21.00000,  12.27420,   4.52260
143584.14262,99829.87358,43754.26904,  19.85000,  84.75000,   5.00000,   4.25000,  28.85859,  28.85859,  22.85859,  16.00000,  16.00000,  21.00000,  12.42929,   4.98788
169478.62548,99972.00164,69506.62383,  19.70000,  85.50000,   5.00000,   4.50000,  30.26603,  30.26603,  24.26603,  16.00000,  16.00000,  21.00000,  13.13302,   7.09905
160502.28606,99806.76385,60695.52222,  19.55000,  86.25000,   5.00000,   4.75000,  30.60872,  30.60872,  24.60872,  16.00000,  16.00000,  21.00000,  13.30436,   7.61307
131376.80789,99836.13731,31540.67058,  19.40000,  87.00000,   5.00000,   5.00000,  31.77845,  31.77845,  25.77845,  16.00000,  16.00000,  21.00000,  13.88922,   9.36767
297869.93228,180701.03227,117168.90001,  19.40000,  85.50000,   5.00000,   5.25000,  28.72223,  28.72223,  22.72223,  16.00000,  16.00000,  21.00000,  12.36112,   4.78335
223277.39732,180646.71787,42630.67944,  19.40000,  84.00000,   5.00000,   5.50000,  31.57584,  31.57584,  25.57584,  16.00000,  16.00000,  21.00000,  13.78792,   9.06376
212184.06642,180672.61850,31511.44792,  19.40000,  82.50000,   5.00000,   5.75000,  31.97570,  31.97570,  25.97570,  16.00000,  16.00000,  21.00000,  13.98785,   9.66356
241114.78657,180706.86115,60407.92542,  19.40000,  81.00000,   5.00000,   6.00000,  30.89983,  30.89983,  24.89983,  16.00000,  16.00000,  21.00000,  13.44992,   8.04975
377396.07784,237548.07640,139848.00145,  19.82500,  80.50000,   5.00000,   6.25000,  28.22891,  28.22891,  22.22891,  16.00000,  16.00000,  21.00000,  12.11446,   4.04337
339074.56584,237538.72743,101535.83841,  20.25000,  80.00000,   5.00000,   6.50000,  29.30296,  29.30296,  23.30296,  16.00000,  16.00000,  21.00000,  12.65148,   5.65444
309853.11038,237546.42519,72306.68519,  20.67500,  79.50000,   5.00000,   6.75000,  30.45737,  30.45737,  24.45737,  16.00000,  16.00000,  21.00000,  13.22868,   7.38605
369391.54623,237553.37281,131838.17342,  21.10000,  79.00000,   5.00000,   7.00000,  28.57221,  28.57221,  22.57221,  16.00000,  16.00000,  21.00000,  12.28611,   4.55832
298119.07842,195268.91063,102850.16779,  21.10000,  79.00000,   5.00000,   7.25000,  29.30070,  29.30070,  23.30070,  16.00000,  16.00000,  21.00000,  12.65035,   5.65105
292131.55918,195270.02202,96861.53717,  21.10000,  79.00000,   5.00000,   7.50000,  23.56761,  25.56761,  23.56761,  21.00000,  19.00000,  21.00000,  12.78381,   6.05142
272454.04293,195250.37638,77203.66655,  21.10000,  79.00000,   5.00000,   7.75000,  24.24230,  26.24230,  24.24230,  21.00000,  19.00000,  21.00000,  13.12115,   7.06344
346281.80603,195251.57417,151030.23187,  21.10000,  79.00000,   5.00000,   8.00000,  22.15486,  24.15486,  22.15486,  21.00000,  19.00000,  21.00000,  12.07743,   3.93229
290893.98331,167135.73999,123758.24331,  21.37500,  79.00000,   5.00000,   8.25000,  22.70837,  24.70837,  22.70837,  21.00000,  19.00000,  21.00000,  12.35419,   4.76256
206568.28095,167150.53988,39417.74107,  21.65000,  79.00000,   5.00000,   8.50000,  25.95800,  27.95800,  25.95800,  21.00000,  19.00000,  21.00000,  13.97900,   9.63700
221596.97832,167170.46863,54426.50969,  21.92500,  79.00000,   5.00000,   8.75000,  25.43353,  27.43353,  25.43353,  21.00000,  19.00000,  21.00000,  13.71677,   8.85030
275976.20710,167176.79301,108799.41409,  22.20000,  79.00000,   5.00000,   9.00000,  24.06876,  26.06876,  24.06876,  21.00000,  19.00000,  21.00000,  13.03438,   6.80314
242330.15662,118496.91277,123833.24386,  22.90000,  76.50000,   5.00000,   9.25000,  23.67753,  25.67753,  23.67753,  21.00000,  19.00000,  21.00000,  12.83876,   6.21629
200967.42489,118518.64930,82448.77559,  23.60000,  74.00000,   5.00000,   9.50000,  24.82804,  26.82804,  24.82804,  21.00000,  19.00000,  21.00000,  13.41402,   7.94207
225319.86697,118553.87234,106765.99463,  24.30000,  71.50000,   5.00000,   9.75000,  24.24453,  26.24453,  24.24453,  21.00000,  19.00000,  21.00000,  13.12227,   7.06680
225271.80516,118552.85278,106718.95238,  25.00000,  69.00000,   5.00000,  10.00000,  24.40694,  26.40694,  24.40694,  21.00000,  19.00000,  21.00000,  13.20347,   7.31041
192731.44959,119679.49037,73051.95922,  25.15000,  69.00000,   5.00000,  10.25000,  25.45078,  27.45078,  25.45078,  21.00000,  19.00000,  21.00000,  13.72539,   8.87617
325784.45647,118364.75813,207419.69834,  25.30000,  69.00000,   5.00000,  10.50000,  22.18895,  24.18895,  22.18895,  21.00000,  19.00000,  21.00000,  12.09448,   3.98343
217248.75890,119834.23494,97414.52396,  25.45000,  69.00000,   5.00000,  10.75000,  24.55982,  26.55982,  24.55982,  21.00000,  19.00000,  21.00000,  13.27991,   7.53973
284433.74279,119146.13575,165287.60704,  25.60000,  69.00000,   5.00000,  11.00000,  22.65209,  24.65209,  22.65209,  21.00000,  19.00000,  21.00000,  12.32605,   4.67814
172426.88836,118509.77514,53917.11322,  25.60000,  69.00000,   5.00000,  11.25000,  25.83466,  27.83466,  25.83466,  21.00000,  19.00000,  21.00000,  13.91733,   9.45199
231685.94515,118567.55571,113118.38944,  25.60000,  69.00000,   5.00000,  11.50000,  24.30468,  26.30468,  24.30468,  21.00000,  19.00000,  21.00000,  13.15234,   7.15702
184558.04979,118543.83538,66014.21441,  25.60000,  69.00000,   5.00000,  11.75000,  25.69745,  27.69745,  25.69745,  21.00000,  19.00000,  21.00000,  13.84872,   9.24617
231302.87926,118564.98040,112737.89886,  25.60000,  69.00000,   5.00000,  12.00000,  24.74474,  26.74474,  24.74474,  21.00000,  19.00000,  21.00000,  13.37237,   7.81711
316080.80225,108834.78991,207246.01233,  25.17500,  67.25000,   5.00000,  12.25000,  22.21607,  24.21607,  22.21607,  21.00000,  19.00000,  21.00000,  12.10803,   4.02410
260993.03702,108768.83289,152224.20413,  24.75000,  65.50000,   5.00000,  12.50000,  22.58199,  24.58199,  22.58199,  21.00000,  19.00000,  21.00000,  12.29099,   4.57298
170809.20232,108775.08675,62034.11557,  24.32500,  63.75000,   5.00000,  12.75000,  25.30588,  27.30588,  25.30588,  21.00000,  19.00000,  21.00000,  13.65294,   8.65881
214718.87734,108799.23884,105919.63849,  23.90000,  62.00000,   5.00000,  13.00000,  23.85647,  25.85647,  23.85647,  21.00000,  19.00000,  21.00000,  12.92823,   6.48470
182588.84661,108799.44382,73789.40279,  23.75000,  64.25000,   5.00000,  13.25000,  24.82044,  26.82044,  24.82044,  21.00000,  19.00000,  21.00000,  13.41022,   7.93066
267877.33007,108798.38762,159078.94246,  23.60000,  66.50000,   5.00000,  13.50000,  22.38851,  24.38851,  22.38851,  21.00000,  19.00000,  21.00000,  12.19426,   4.28277
159285.84220,108761.60874,50524.23346,  23.45000,  68.75000,   5.00000,  13.75000,  25.67445,  27.67445,  25.67445,  21.00000,  19.00000,  21.00000,  13.83723,   9.21168
251132.13302,108797.79949,142334.33353,  23.30000,  71.00000,   5.00000,  14.00000,  22.85010,  24.85010,  22.85010,  21.00000,  19.00000,  21.00000,  12.42505,   4.97515
164722.98590,108745.27825,55977.70765,  22.47500,  72.75000,   5.00000,  14.25000,  25.30237,  27.30237,  25.30237,  21.00000,  19.00000,  21.00000,  13.65118,   8.65355
229654.97731,108761.12279,120893.85452,  21.65000,  74.50000,   5.00000,  14.50000,  23.12005,  25.12005,  23.12005,  21.00000,  19.00000,  21.00000,  12.56002,   5.38007
165133.41938,108727.53111,56405.88827,  20.82500,  76.25000,   5.00000,  14.75000,  25.07197,  27.07197,  25.07197,  21.00000,  19.00000,  21.00000,  13.53599,   8.30796
162799.36377,108733.00429,54066.35948,  20.00000,  78.00000,   5.00000,  15.00000,  25.17145,  27.17145,  25.17145,  21.00000,  19.00000,  21.00000,  13.58573,   8.45718
197950.06393,138011.40007,59938.66385,  19.85000,  81.00000,   5.00000,  15.25000,  25.13547,  27.13547,  25.13547,  21.00000,  19.00000,  21.00000,  13.56774,   8.40321
298297.05988,138039.27089,160257.78899,  19.70000,  84.00000,   5.00000,  15.50000,  22.09332,  24.09332,  22.09332,  21.00000,  19.00000,  21.00000,  12.04666,   3.83998
209432.48098,137978.28018,71454.20080,  19.55000,  87.00000,   5.00000,  15.75000,  24.47260,  26.47260,  24.47260,  21.00000,  19.00000,  21.00000,  13.23630,   7.40891
240300.68967,138028.27069,102272.41898,  19.40000,  90.00000,   5.00000,  16.00000,  23.45884,  25.45884,  23.45884,  21.00000,  19.00000,  21.00000,  12.72942,   5.88827
215899.66287,172974.30238,42925.36050,  19.70000,  89.25000,   5.00000,  16.25000,  25.81374,  27.81374,  25.81374,  21.00000,  19.00000,  21.00000,  13.90687,   9.42062
236747.20433,173025.81734,63721.38699,  20.00000,  88.50000,   5.00000,  16.50000,  25.07173,  27.07173,  25.07173,  21.00000,  19.00000,  21.00000,  13.53586,   8.30759
326073.72968,173017.86164,153055.86803,  20.30000,  87.75000,   5.00000,  16.75000,  22.50064,  24.50064,  22.50064,  21.00000,  19.00000,  21.00000,  12.25032,   4.45096
260502.93463,172965.15146,87537.78316,  20.60000,  87.00000,   5.00000,  17.00000,  24.15943,  26.15943,  24.15943,  21.00000,  19.00000,  21.00000,  13.07971,   6.93914
266908.21883,226787.68471,40120.53412,  20.45000,  87.00000,   5.00000,  17.25000,  25.98775,  27.98775,  25.98775,  21.00000,  19.00000,  21.00000,  13.99387,   9.68162
326920.65698,226822.99614,100097.66084,  20.30000,  87.00000,   5.00000,  17.50000,  24.14023,  26.14023,  24.14023,  21.00000,  19.00000,  21.00000,  13.07012,   6.91035
368956.12382,226780.56471,142175.55912,  20.15000,  87.00000,   5.00000,  17.75000,  22.70371,  24.70371,  22.70371,  21.00000,  19.00000,  21.00000,  12.35186,   4.75557
364163.28615,226749.15458,137414.13157,  20.00000,  87.00000,   5.00000,  18.00000,  22.51246,  24.51246,  22.51246,  21.00000,  19.00000,  21.00000,  12.25623,   4.46869
298266.74159,234546.96066,63719.78093,  20.00000,  89.50000,   5.00000,  18.25000,  24.79570,  26.79570,  24.79570,  21.00000,  19.00000,  21.00000,  13.39785,   7.89355
294756.37052,234591.65624,60164.71428,  20.00000,  92.00000,   5.00000,  18.50000,  25.05598,  27.05598,  25.05598,  21.00000,  19.00000,  21.00000,  13.52799,   8.28397
379036.14092,234600.61934,144435.52158,  20.00000,  94.50000,   5.00000,  18.75000,  22.67369,  24.67369,  22.67369,  21.00000,  19.00000,  21.00000,  12.33684,   4.71053
338355.86596,251301.12714,87054.73882,  20.00000,  97.00000,   5.00000,  19.00000,  24.24899,  26.24899,  24.24899,  21.00000,  19.00000,  21.00000,  13.12449,   7.07348
375330.23677,276655.93865,98674.29812,  20.00000,  97.00000,   5.00000,  19.25000,  23.97165,  25.97165,  23.97165,  21.00000,  19.00000,  21.00000,  12.98583,   6.65748
336334.95631,276650.49635,59684.45996,  20.00000,  97.00000,   5.00000,  19.50000,  25.25810,  27.25810,  25.25810,  21.00000,  19.00000,  21.00000,  13.62905,   8.58715
338625.47775,276667.29402,61958.18373,  20.00000,  97.00000,   5.00000,  19.75000,  25.39401,  27.39401,  25.39401,  21.00000,  19.00000,  21.00000,  13.69700,   8.79101
454471.66328,276668.33567,177803.32761,  20.00000,  97.00000,   5.00000,  20.00000,  22.37278,  24.37278,  22.37278,  21.00000,  19.00000,  21.00000,  12.18639,   4.25917
423536.55825,252808.20973,170728.34852,  19.85000,  96.00000,   5.00000,  20.25000,  22.02900,  24.02900,  22.02900,  21.00000,  19.00000,  21.00000,  12.01450,   3.74350
327020.23975,252801.86652,74218.37322,  19.70000,  95.00000,   5.00000,  20.50000,  24.43967,  26.43967,  24.43967,  21.00000,  19.00000,  21.00000,  13.21984,   7.35951
379101.87625,252845.67378,126256.20247,  19.55000,  94.00000,   5.00000,  20.75000,  22.69276,  24.69276,  22.69276,  21.00000,  19.00000,  21.00000,  12.34638,   4.73914
392674.07294,252812.46107,139861.61187,  19.40000,  93.00000,   5.00000,  21.00000,  22.18377,  24.18377,  22.18377,  21.00000,  19.00000,  21.00000,  12.09188,   3.97565
304956.28687,186346.78452,118609.50235,  19.40000,  85.00000,   5.00000,  21.25000,  22.42463,  24.42463,  22.42463,  21.00000,  19.00000,  21.00000,  12.21232,   4.33695
288251.36497,186347.95133,101903.41365,  19.40000,  77.00000,   5.00000,  21.50000,  22.63597,  24.63597,  22.63597,  21.00000,  19.00000,  21.00000,  12.31799,   4.65396
262864.33712,186353.25193,76511.08519,  19.40000,  69.00000,   5.00000,  21.75000,  23.26686,  25.26686,  23.26686,  21.00000,  19.00000,  21.00000,  12.63343,   5.60030
228941.90478,186369.98587,42571.91891,  19.40000,  61.00000,   5.00000,  22.00000,  25.31281,  27.31281,  25.31281,  21.00000,  19.00000,  21.00000,  13.65641,   8.66922
163333.52633,119082.90513,44250.62120,  19.00000,  68.25000,   5.00000,  22.25000,  25.04979,  27.04979,  25.04979,  21.00000,  19.00000,  21.00000,  13.52490,   8.27469
176094.96793,117746.01198,58348.95596,  18.60000,  75.50000,   5.00000,  22.50000,  24.26286,  26.26286,  24.26286,  21.00000,  19.00000,  21.00000,  13.13143,   7.09429
156892.37264,118984.23509,37908.13755,  18.20000,  82.75000,   5.00000,  22.75000,  25.89975,  27.89975,  25.89975,  21.00000,  19.00000,  21.00000,  13.94988,   9.54963
171378.54864,118049.55989,53328.98875,  17.80000,  90.00000,   5.00000,  23.00000,  24.92541,  26.92541,  24.92541,  21.00000,  19.00000,  21.00000,  13.46271,   8.08812
207030.50907,81015.52753,126014.98154,  17.65000,  90.00000,   5.00000,  23.25000,  22.07936,  24.07936,  22.07936,  21.00000,  19.00000,  21.00000,  12.03968,   3.81904
133013.75627,80980.80010,52032.95617,  17.50000,  90.00000,   5.00000,  23.50000,  24.74923,  26.74923,  24.74923,  21.00000,  19.00000,  21.00000,  13.37462,   7.82385
117253.44472,81013.11418,36240.33053,  17.35000,  90.00000,   5.00000,  23.75000,  23.71299,  25.71299,  23.71299,  21.00000,  19.00000,  21.00000,  12.85650,   6.26949
161271.42840,81148.85336,80122.57504,  17.20000,  90.00000,   5.00000,  24.00000,  23.55335,  25.55335,  23.55335,  21.00000,  19.00000,  21.00000,  12.77667,   6.03002
174585.98404,73590.07583,100995.90821,  17.20000,  88.50000,   6.00000,   0.25000,  28.39385,  28.39385,  22.39385,  16.00000,  16.00000,  21.00000,  12.19692,   4.29077
105712.57505,73617.18127,32095.39378,  17.20000,  87.00000,   6.00000,   0.50000,  30.41584,  30.41584,  24.41584,  16.00000,  16.00000,  21.00000,  13.20792,   7.32376
149374.08805,73759.01247,75615.07557,  17.20000,  85.50000,   6.00000,   0.75000,  29.22893,  29.22893,  23.22893,  16.00000,  16.00000,  21.00000,  12.61447,   5.54340
116035.64137,73578.12267,42457.51870,  17.20000,  84.00000,   6.00000,   1.00000,  31.18206,  31.18206,  25.18206,  16.00000,  16.00000,  21.00000,  13.59103,   8.47309
96754.11014,65702.23129,31051.87885,  17.20000,  87.25000,   6.00000,   1.25000,  31.74859,  31.74859,  25.74859,  16.00000,  16.00000,  21.00000,  13.87429,   9.32288
142028.35743,65831.06634,76197.29109,  17.20000,  90.50000,   6.00000,   1.50000,  29.51046,  29.51046,  23.51046,  16.00000,  16.00000,  21.00000,  12.75523,   5.96568
148606.40392,65656.36009,82950.04383,  17.20000,  93.75000,   6.00000,   1.75000,  29.24792,  29.24792,  23.24792,  16.00000,  16.00000,  21.00000,  12.62396,   5.57188
97564.05072,65683.25778,31880.79293,  17.20000,  97.00000,   6.00000,   2.00000,  30.81286,  30.81286,  24.81286,  16.00000,  16.00000,  21.00000,  13.40643,   7.91929
139137.90326,65816.31757,73321.58569,  17.20000,  96.00000,   6.00000,   2.25000,  29.71375,  29.71375,  23.71375,  16.00000,  16.00000,  21.00000,  12.85688,   6.27063
116532.86704,65648.52002,50884.34702,  17.20000,  95.00000,   6.00000,   2.50000,  30.73511,  30.73511,  24.73511,  16.00000,  16.00000,  21.00000,  13.36755,   7.80266
105964.18367,65684.83933,40279.34433,  17.20000,  94.00000,   6.00000,   2.75000,  28.76201,  28.76201,  22.76201,  16.00000,  16.00000,  21.00000,  12.38100,   4.84301
97959.95977,65809.58461,32150.37516,  17.20000,  93.00000,   6.00000,   3.00000,  30.53801,  30.53801,  24.53801,  16.00000,  16.00000,  21.00000,  13.26900,   7.50701
161697.16584,73177.18085,88519.98498,  17.07500,  94.00000,   6.00000,   3.25000,  29.20484,  29.20484,  23.20484,  16.00000,  16.00000,  21.00000,  12.60242,   5.50726
150064.03480,73003.27557,77060.75923,  16.95000,  95.00000,   6.00000,   3.50000,  29.46630,  29.46630,  23.46630,  16.00000,  16.00000,  21.00000,  12.73315,   5.89944
118384.70483,73011.95897,45372.74586,  16.82500,  96.00000,   6.00000,   3.75000,  28.14168,  28.14168,  22.14168,  16.00000,  16.00000,  21.00000,  12.07084,   3.91253
104451.28747,73125.30910,31325.97837,  16.70000,  97.00000,   6.00000,   4.00000,  31.19681,  31.19681,  25.19681,  16.00000,  16.00000,  21.00000,  13.59841,   8.49522
182196.61162,100674.06143,81522.55020,  16.97500,  97.00000,   6.00000,   4.25000,  29.60729,  29.60729,  23.60729,  16.00000,  16.00000,  21.00000,  12.80364,   6.11093
142942.01008,100527.45316,42414.55693,  17.25000,  97.00000,   6.00000,   4.50000,  31.66519,  31.66519,  25.66519,  16.00000,  16.00000,  21.00000,  13.83259,   9.19778
138522.59855,100561.32332,37961.27523,  17.52500,  97.00000,   6.00000,   4.75000,  29.82234,  29.82234,  23.82234,  16.00000,  16.00000,  21.00000,  12.91117,   6.43351
216750.82399,100692.63620,116058.18779,  17.80000,  97.00000,   6.00000,   5.00000,  28.61540,  28.61540,  22.61540,  16.00000,  16.00000,  21.00000,  12.30770,   4.62311
221943.73491,181386.51818,40557.21673,  17.92500,  94.50000,   6.00000,   5.25000,  31.83721,  31.83721,  25.83721,  16.00000,  16.00000,  21.00000,  13.91860,   9.45581
216737.99274,181484.81622,35253.17652,  18.05000,  92.00000,   6.00000,   5.50000,  30.68256,  30.68256,  24.68256,  16.00000,  16.00000,  21.00000,  13.34128,   7.72384
283125.23272,181543.35274,101581.87998,  18.17500,  89.50000,   6.00000,   5.75000,  29.16260,  29.16260,  23.16260,  16.00000,  16.00000,  21.00000,  12.58130,   5.44390
291670.48047,181548.16238,110122.31809,  18.30000,  87.00000,   6.00000,   6.00000,  28.55876,  28.55876,  22.55876,  16.00000,  16.00000,  21.00000,  12.27938,   4.53813
313128.48788,238677.46029,74451.02759,  18.57500,  88.50000,   6.00000,   6.25000,  29.99641,  29.99641,  23.99641,  16.00000,  16.00000,  21.00000,  12.99820,   6.69461
368594.55044,238688.05367,129906.49676,  18.85000,  90.00000,   6.00000,   6.50000,  28.02096,  28.02096,  22.02096,  16.00000,  16.00000,  21.00000,  12.01048,   3.73144
305997.65422,238678.30103,67319.35320,  19.12500,  91.50000,   6.00000,   6.75000,  30.28544,  30.28544,  24.28544,  16.00000,  16.00000,  21.00000,  13.14272,   7.12816
296155.10926,238675.85519,57479.25407,  19.40000,  93.00000,   6.00000,   7.00000,  30.93062,  30.93062,  24.93062,  16.00000,  16.00000,  21.00000,  13.46531,   8.09593
282706.28740,196412.96652,86293.32088,  19.70000,  91.50000,   6.00000,   7.25000,  30.10819,  30.10819,  24.10819,  16.00000,  16.00000,  21.00000,  13.05410,   6.86229
249560.27228,196424.28058,53135.99170,  20.00000,  90.00000,   6.00000,   7.50000,  25.35662,  27.35662,  25.35662,  21.00000,  19.00000,  21.00000,  13.67831,   8.73493
255175.79546,196445.48416,58730.31130,  20.30000,  88.50000,   6.00000,   7.75000,  25.36441,  27.36441,  25.36441,  21.00000,  19.00000,  21.00000,  13.68220,   8.74661
275791.49202,195337.35354,80454.13847,  20.60000,  87.00000,   6.00000,   8.00000,  24.92663,  26.92663,  24.92663,  21.00000,  19.00000,  21.00000,  13.46332,   8.08995
318541.57524,167182.36552,151359.20972,  21.00000,  86.25000,   6.00000,   8.25000,  22.97152,  24.97152,  22.97152,  21.00000,  19.00000,  21.00000,  12.48576,   5.15728
285080.59911,167141.02355,117939.57557,  21.40000,  85.50000,   6.00000,   8.50000,  23.56330,  25.56330,  23.56330,  21.00000,  19.00000,  21.00000,  12.78165,   6.04496
339922.95100,167162.08732,172760.86368,  21.80000,  84.75000,   6.00000,   8.75000,  22.13227,  24.13227,  22.13227,  21.00000,  19.00000,  21.00000,  12.06613,   3.89840
296026.24494,167136.03367,128890.21127,  22.20000,  84.00000,   6.00000,   9.00000,  22.90672,  24.90672,  22.90672,  21.00000,  19.00000,  21.00000,  12.45336,   5.06008
221354.32668,118484.21694,102870.10973,  22.62500,  81.50000,   6.00000,   9.25000,  23.70854,  25.70854,  23.70854,  21.00000,  19.00000,  21.00000,  12.85427,   6.26281
208379.33245,118509.06955,89870.26290,  23.05000,  79.00000,   6.00000,   9.50000,  24.19911,  26.19911,  24.19911,  21.00000,  19.00000,  21.00000,  13.09955,   6.99866
186577.36363,118526.00496,68051.35867,  23.47500,  76.50000,   6.00000,   9.75000,  24.85177,  26.85177,  24.85177,  21.00000,  19.00000,  21.00000,  13.42589,   7.97766
258432.19807,118541.89366,139890.30441,  23.90000,  74.00000,   6.00000,  10.00000,  22.99045,  24.99045,  22.99045,  21.00000,  19.00000,  21.00000,  12.49523,   5.18568
174672.85354,119651.96831,55020.88523,  23.90000,  74.00000,   6.00000,  10.25000,  25.62257,  27.62257,  25.62257,  21.00000,  19.00000,  21.00000,  13.81128,   9.13385
181992.19956,118364.09486,63628.10470,  23.90000,  74.00000,   6.00000,  10.50000,  25.57286,  27.57286,  25.57286,  21.00000,  19.00000,  21.00000,  13.78643,   9.05929
280592.57736,119833.62972,160758.94765,  23.90000,  74.00000,   6.00000,  10.75000,  23.06043,  25.06043,  23.06043,  21.00000,  19.00000,  21.00000,  12.53021,   5.29064
213035.35682,119063.21334,93972.14348,  23.90000,  74.00000,   6.00000,  11.00000,  24.58163,  26.58163,  24.58163,  21.00000,  19.00000,  21.00000,  13.29082,   7.57245
243582.94671,118524.01540,125058.93130,  24.02500,  73.25000,   6.00000,  11.25000,  23.67747,  25.67747,  23.67747,  21.00000,  19.00000,  21.00000,  12.83873,   6.21620
204998.93286,118504.20160,86494.73126,  24.15000,  72.50000,   6.00000,  11.50000,  24.80458,  26.80458,  24.80458,  21.00000,  19.00000,  21.00000,  13.40229,   7.90687
263804.28148,118530.78049,145273.50098,  24.27500,  71.75000,   6.00000,  11.75000,  23.14528,  25.14528,  23.14528,  21.00000,  19.00000,  21.00000,  12.57264,   5.41791
211485.31382,118497.39469,92987.91913,  24.40000,  71.00000,   6.00000,  12.00000,  24.55806,  26.55806,  24.55806,  21.00000,  19.00000,  21.00000,  13.27903,   7.53708
248036.43494,108812.93666,139223.49828,  24.00000,  71.75000,   6.00000,  12.25000,  23.12616,  25.12616,  23.12616,  21.00000,  19.00000,  21.00000,  12.56308,   5.38924
278156.51566,108768.50206,169388.01360,  23.60000,  72.50000,   6.00000,  12.50000,  22.01871,  24.01871,  22.01871,  21.00000,  19.00000,  21.00000,  12.00935,   3.72806
160456.26101,108740.48714,51715.77387,  23.20000,  73.25000,   6.00000,  12.75000,  25.66520,  27.66520,  25.66520,  21.00000,  19.00000,  21.00000,  13.83260,   9.19780
208779.37074,108781.39399,99997.97675,  22.80000,  74.00000,   6.00000,  13.00000,  24.12718,  26.12718,  24.12718,  21.00000,  19.00000,  21.00000,  13.06359,   6.89076
160654.78429,108783.62877,51871.15552,  22.80000,  75.25000,   6.00000,  13.25000,  25.62479,  27.62479,  25.62479,  21.00000,  19.00000,  21.00000,  13.81239,   9.13718
256483.30491,108786.12622,147697.17869,  22.80000,  76.50000,   6.00000,  13.50000,  23.09932,  25.09932,  23.09932,  21.00000,  19.00000,  21.00000,  12.54966,   5.34898
271302.83837,108763.20986,162539.62851,  22.80000,  77.75000,   6.00000,  13.75000,  22.35182,  24.35182,  22.35182,  21.00000,  19.00000,  21.00000,  12.17591,   4.22773
155644.50948,108749.72004,46894.78944,  22.80000,  79.00000,   6.00000,  14.00000,  25.65434,  27.65434,  25.65434,  21.00000,  19.00000,  21.00000,  13.82717,   9.18151
217791.33064,108769.68885,109021.64179,  22.80000,  78.25000,   6.00000,  14.25000,  23.92020,  25.92020,  23.92020,  21.00000,  19.00000,  21.00000,  12.96010,   6.58029
221691.60957,108770.05396,112921.55561,  22.80000,  77.50000,   6.00000,  14.50000,  23.78948,  25.78948,  23.78948,  21.00000,  19.00000,  21.00000,  12.89474,   6.38421
235934.43742,108767.72976,127166.70766,  22.80000,  76.75000,   6.00000,  14.75000,  23.25940,  25.25940,  23.25940,  21.00000,  19.00000,  21.00000,  12.62970,   5.58911
181014.13154,108755.63896,72258.49258,  22.80000,  76.00000,   6.00000,  15.00000,  24.80138,  26.80138,  24.80138,  21.00000,  19.00000,  21.00000,  13.40069,   7.90207
258184.80463,138057.35920,120127.44543,  22.92500,  76.00000,   6.00000,  15.25000,  23.59249,  25.59249,  23.59249,  21.00000,  19.00000,  21.00000,  12.79624,   6.08873
201521.60922,138063.23376,63458.37545,  23.05000,  76.00000,   6.00000,  15.50000,  25.20598,  27.20598,  25.20598,  21.00000,  19.00000,  21.00000,  13.60299,   8.50898
275246.37948,138102.22803,137144.15145,  23.17500,  76.00000,   6.00000,  15.75000,  23.37297,  25.37297,  23.37297,  21.00000,  19.00000,  21.00000,  12.68649,   5.75946
276582.22367,138066.02613,138516.19755,  23.30000,  76.00000,   6.00000,  16.00000,  23.20657,  25.20657,  23.20657,  21.00000,  19.00000,  21.00000,  12.60329,   5.50986
266955.44796,173017.15011,93938.29784,  22.90000,  76.00000,   6.00000,  16.25000,  24.16128,  26.16128,  24.16128,  21.00000,  19.00000,  21.00000,  13.08064,   6.94192
225444.13062,173031.02854,52413.10208,  22.50000,  76.00000,   6.00000,  16.50000,  25.36936,  27.36936,  25.36936,  21.00000,  19.00000,  21.00000,  13.68468,   8.75404
268600.74211,173052.73263,95548.00948,  22.10000,  76.00000,   6.00000,  16.75000,  24.31286,  26.31286,  24.31286,  21.00000,  19.00000,  21.00000,  13.15643,   7.16929
286382.86913,173022.05369,113360.81544,  21.70000,  76.00000,   6.00000,  17.00000,  23.61578,  25.61578,  23.61578,  21.00000,  19.00000,  21.00000,  12.80789,   6.12367
301280.56210,226788.40613,74492.15597,  21.42500,  76.75000,   6.00000,  17.25000,  24.71067,  26.71067,  24.71067,  21.00000,  19.00000,  21.00000,  13.35534,   7.76601
367252.68398,226807.64663,140445.03735,  21.15000,  77.50000,   6.00000,  17.50000,  22.67708,  24.67708,  22.67708,  21.00000,  19.00000,  21.00000,  12.33854,   4.71563
276610.18402,226760.76794,49849.41608,  20.87500,  78.25000,   6.00000,  17.75000,  25.50926,  27.50926,  25.50926,  21.00000,  19.00000,  21.00000,  13.75463,   8.96389
290928.93356,226819.63548,64109.29808,  20.60000,  79.00000,   6.00000,  18.00000,  24.99528,  26.99528,  24.99528,  21.00000,  19.00000,  21.00000,  13.49764,   8.19292
388876.74363,234084.02888,154792.71475,  20.45000,  78.75000,   6.00000,  18.25000,  22.24957,  24.24957,  22.24957,  21.00000,  19.00000,  21.00000,  12.12478,   4.07435
335218.58627,234017.16805,101201.41822,  20.30000,  78.50000,   6.00000,  18.50000,  23.37917,  25.37917,  23.37917,  21.00000,  19.00000,  21.00000,  12.68958,   5.76875
342833.40241,234049.29075,108784.11166,  20.15000,  78.25000,   6.00000,  18.75000,  22.98836,  24.98836,  22.98836,  21.00000,  19.00000,  21.00000,  12.49418,   5.18253
362868.05815,250790.68979,112077.36836,  20.00000,  78.00000,   6.00000,  19.00000,  22.75657,  24.75657,  22.75657,  21.00000,  19.00000,  21.00000,  12.37828,   4.83485
317713.37465,276134.71478,41578.65986,  20.00000,  78.00000,   6.00000,  19.25000,  25.80629,  27.80629,  25.80629,  21.00000,  19.00000,  21.00000,  13.90315,   9.40944
349052.49243,276181.32834,72871.16409,  20.00000,  78.00000,   6.00000,  19.50000,  24.34116,  26.34116,  24.34116,  21.00000,  19.00000,  21.00000,  13.17058,   7.21175
386902.81284,276166.27188,110736.54096,  20.00000,  78.00000,   6.00000,  19.75000,  23.09804,  25.09804,  23.09804,  21.00000,  19.00000,  21.00000,  12.54902,   5.34707
325431.38340,276140.20791,49291.17550,  20.00000,  78.00000,   6.00000,  20.00000,  25.44382,  27.44382,  25.44382,  21.00000,  19.00000,  21.00000,  13.72191,   8.86574
354258.22529,252491.75717,101766.46812,  19.85000,  78.00000,   6.00000,  20.25000,  23.46977,  25.46977,  23.46977,  21.00000,  19.00000,  21.00000,  12.73489,   5.90466
311250.17147,252459.09791,58791.07356,  19.70000,  78.00000,   6.00000,  20.50000,  25.01267,  27.01267,  25.01267,  21.00000,  19.00000,  21.00000,  13.50633,   8.21900
377168.58630,252482.92552,124685.66078,  19.55000,  78.00000,   6.00000,  20.75000,  22.64011,  24.64011,  22.64011,  21.00000,  19.00000,  21.00000,  12.32006,   4.66017
371314.58021,252436.66279,118877.91742,  19.40000,  78.00000,   6.00000,  21.00000,  22.65332,  24.65332,  22.65332,  21.00000,  19.00000,  21.00000,  12.32666,   4.67998
258099.31182,186357.70141,71741.61041,  19.27500,  78.75000,   6.00000,  21.25000,  24.18771,  26.18771,  24.18771,  21.00000,  19.00000,  21.00000,  13.09386,   6.98157
253046.36305,186382.30162,66664.06143,  19.15000,  79.50000,   6.00000,  21.50000,  24.42097,  26.42097,  24.42097,  21.00000,  19.00000,  21.00000,  13.21048,   7.33145
316202.46181,186379.71130,129822.75051,  19.02500,  80.25000,   6.00000,  21.75000,  22.15362,  24.15362,  22.15362,  21.00000,  19.00000,  21.00000,  12.07681,   3.93043
227176.65417,186336.26627,40840.38790,  18.90000,  81.00000,   6.00000,  22.00000,  25.96729,  27.96729,  25.96729,  21.00000,  19.00000,  21.00000,  13.98364,   9.65093
185014.50612,119095.92965,65918.57647,  18.75000,  81.75000,   6.00000,  22.25000,  24.40625,  26.40625,  24.40625,  21.00000,  19.00000,  21.00000,  13.20312,   7.30937
190726.32884,117740.18009,72986.14875,  18.60000,  82.50000,   6.00000,  22.50000,  24.04891,  26.04891,  24.04891,  21.00000,  19.00000,  21.00000,  13.02446,   6.77337
206172.71092,118992.87534,87179.83558,  18.45000,  83.25000,   6.00000,  22.75000,  23.52745,  25.52745,  23.52745,  21.00000,  19.00000,  21.00000,  12.76373,   5.99118
160114.06997,118039.70400,42074.36597,  18.30000,  84.00000,   6.00000,  23.00000,  25.71996,  27.71996,  25.71996,  21.00000,  19.00000,  21.00000,  13.85998,   9.27994
126601.39504,81030.79056,45570.60448,  18.02500,  85.50000,   6.00000,  23.25000,  25.42925,  27.42925,  25.42925,  21.00000,  19.00000,  21.00000,  13.71462,   8.84387
174084.96402,81032.52511,93052.43891,  17.75000,  87.00000,   6.00000,  23.50000,  23.38309,  25.38309,  23.38309,  21.00000,  19.00000,  21.00000,  12.69155,   5.77464
112902.30190,81004.20242,31898.09948,  17.47500,  88.50000,   6.00000,  23.75000,  25.12672,  27.12672,  25.12672,  21.00000,  19.00000,  21.00000,  13.56336,   8.39008
126584.28238,81143.06791,45441.21447,  17.20000,  90.00000,   6.00000,  24.00000,  25.52347,  27.52347,  25.52347,  21.00000,  19.00000,  21.00000,  13.76174,   8.98521
123883.46072,83171.67039,40711.79033,  16.92500,  90.00000,   7.00000,   0.25000,  31.82745,  31.82745,  25.82745,  16.00000,  16.00000,  21.00000,  13.91373,   9.44118
115235.47923,83203.60549,32031.87375,  16.65000,  90.00000,   7.00000,   0.50000,  31.33777,  31.33777,  25.33777,  16.00000,  16.00000,  21.00000,  13.66888,   8.70665
154856.71091,83328.23375,71528.47716,  16.37500,  90.00000,   7.00000,   0.75000,  29.95558,  29.95558,  23.95558,  16.00000,  16.00000,  21.00000,  12.97779,   6.63336
182823.34699,83145.50392,99677.84307,  16.10000,  90.00000,   7.00000,   1.00000,  28.53093,  28.53093,  22.53093,  16.00000,  16.00000,  21.00000,  12.26546,   4.49639
105627.57685,65669.42218,39958.15466,  15.82500,  90.75000,   7.00000,   1.25000,  28.93496,  28.93496,  22.93496,  16.00000,  16.00000,  21.00000,  12.46748,   5.10244
96768.02481,65802.45549,30965.56932,  15.55000,  91.50000,   7.00000,   1.50000,  31.46020,  31.46020,  25.46020,  16.00000,  16.00000,  21.00000,  13.73010,   8.89029
96824.79827,65830.41712,30994.38115,  15.27500,  92.25000,   7.00000,   1.75000,  31.74032,  31.74032,  25.74032,  16.00000,  16.00000,  21.00000,  13.87016,   9.31048
139885.66342,65836.89472,74048.76870,  15.00000,  93.00000,   7.00000,   2.00000,  29.31022,  29.31022,  23.31022,  16.00000,  16.00000,  21.00000,  12.65511,   5.66533
120403.54718,65668.14913,54735.39804,  15.00000,  92.25000,   7.00000,   2.25000,  30.07117,  30.07117,  24.07117,  16.00000,  16.00000,  21.00000,  13.03559,   6.80676
99831.57383,65662.34146,34169.23237,  15.00000,  91.50000,   7.00000,   2.50000,  30.01833,  30.01833,  24.01833,  16.00000,  16.00000,  21.00000,  13.00916,   6.72749
97769.53995,65788.10704,31981.43291,  15.00000,  90.75000,   7.00000,   2.75000,  30.74607,  30.74607,  24.74607,  16.00000,  16.00000,  21.00000,  13.37303,   7.81910
98450.33192,65819.64221,32630.68970,  15.00000,  90.00000,   7.00000,   3.00000,  30.70600,  30.70600,  24.70600,  16.00000,  16.00000,  21.00000,  13.35300,   7.75899
163118.36060,72422.30152,90696.05908,  15.00000,  90.75000,   7.00000,   3.25000,  28.36359,  28.36359,  22.36359,  16.00000,  16.00000,  21.00000,  12.18180,   4.24539
123213.79022,72230.78234,50983.00788,  15.00000,  91.50000,   7.00000,   3.50000,  30.19865,  30.19865,  24.19865,  16.00000,  16.00000,  21.00000,  13.09933,   6.99798
110330.34826,72243.86731,38086.48095,  15.00000,  92.25000,   7.00000,   3.75000,  29.00546,  29.00546,  23.00546,  16.00000,  16.00000,  21.00000,  12.50273,   5.20819
103378.25253,72370.46271,31007.78982,  15.00000,  93.00000,   7.00000,   4.00000,  31.25899,  31.25899,  25.25899,  16.00000,  16.00000,  21.00000,  13.62949,   8.58848
115679.45925,84598.25259,31081.20666,  15.00000,  91.50000,   7.00000,   4.25000,  31.66031,  31.66031,  25.66031,  16.00000,  16.00000,  21.00000,  13.83016,   9.19047
116748.39541,84614.89751,32133.49791,  15.00000,  90.00000,   7.00000,   4.50000,  31.17188,  31.17188,  25.17188,  16.00000,  16.00000,  21.00000,  13.58594,   8.45782
145622.01806,84616.61562,61005.40245,  15.00000,  88.50000,   7.00000,   4.75000,  29.76434,  29.76434,  23.76434,  16.00000,  16.00000,  21.00000,  12.88217,   6.34651
147962.49146,84482.68217,63479.80928,  15.00000,  87.00000,   7.00000,   5.00000,  29.35320,  29.35320,  23.35320,  16.00000,  16.00000,  21.00000,  12.67660,   5.72980
195208.21429,148343.37064,46864.84365,  15.15000,  86.25000,   7.00000,   5.25000,  28.24315,  28.24315,  22.24315,  16.00000,  16.00000,  21.00000,  12.12157,   4.06472
179550.05743,148451.98074,31098.07669,  15.30000,  85.50000,   7.00000,   5.50000,  31.83902,  31.83902,  25.83902,  16.00000,  16.00000,  21.00000,  13.91951,   9.45853
191429.89892,148461.42313,42968.47579,  15.45000,  84.75000,   7.00000,   5.75000,  31.34537,  31.34537,  25.34537,  16.00000,  16.00000,  21.00000,  13.67268,   8.71805
203870.45706,148454.78029,55415.67676,  15.60000,  84.00000,   7.00000,   6.00000,  30.24751,  30.24751,  24.24751,  16.00000,  16.00000,  21.00000,  13.12375,   7.07126
243167.69362,192145.74547,51021.94815,  16.15000,  82.50000,   7.00000,   6.25000,  30.69733,  30.69733,  24.69733,  16.00000,  16.00000,  21.00000,  13.34866,   7.74599
235637.10512,192144.99992,43492.10520,  16.70000,  81.00000,   7.00000,   6.50000,  31.64027,  31.64027,  25.64027,  16.00000,  16.00000,  21.00000,  13.82014,   9.16041
