TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
291266.31025,192154.32110,99111.98915,  17.25000,  79.50000,   7.00000,   6.75000,  28.75872,  28.75872,  22.75872,  16.00000,  16.00000,  21.00000,  12.37936,   4.83808
253447.01789,192161.28733,61285.73056,  17.80000,  78.00000,   7.00000,   7.00000,  30.40176,  30.40176,  24.40176,  16.00000,  16.00000,  21.00000,  13.20088,   7.30265
322341.93670,233091.01041,89250.92629,  18.07500,  78.75000,   7.00000,   7.25000,  29.37874,  29.37874,  23.37874,  16.00000,  16.00000,  21.00000,  12.68937,   5.76811
317663.75569,233095.24358,84568.51211,  18.35000,  79.50000,   7.00000,   7.50000,  23.73263,  25.73263,  23.73263,  21.00000,  19.00000,  21.00000,  12.86631,   6.29894
276788.41388,233100.93351,43687.48037,  18.62500,  80.25000,   7.00000,   7.75000,  25.98751,  27.98751,  25.98751,  21.00000,  19.00000,  21.00000,  13.99376,   9.68127
338826.45167,233107.21863,105719.23304,  18.90000,  81.00000,   7.00000,   8.00000,  23.39459,  25.39459,  23.39459,  21.00000,  19.00000,  21.00000,  12.69730,   5.79189
254937.58309,186388.51213,68549.07096,  19.32500,  78.50000,   7.00000,   8.25000,  24.73161,  26.73161,  24.73161,  21.00000,  19.00000,  21.00000,  13.36581,   7.79742
252207.67876,186391.68231,65815.99645,  19.75000,  76.00000,   7.00000,   8.50000,  24.93626,  26.93626,  24.93626,  21.00000,  19.00000,  21.00000,  13.46813,   8.10440
277183.11903,186392.68244,90790.43660,  20.17500,  73.50000,   7.00000,   8.75000,  24.15821,  26.15821,  24.15821,  21.00000,  19.00000,  21.00000,  13.07910,   6.93731
293827.01036,186388.69674,107438.31362,  20.60000,  71.00000,   7.00000,   9.00000,  23.50736,  25.50736,  23.50736,  21.00000,  19.00000,  21.00000,  12.75368,   5.96103
255028.09191,132237.49009,122790.60183,  20.87500,  68.50000,   7.00000,   9.25000,  22.79259,  24.79259,  22.79259,  21.00000,  19.00000,  21.00000,  12.39629,   4.88888
223621.84203,132237.05787,91384.78417,  21.15000,  66.00000,   7.00000,   9.50000,  23.75534,  25.75534,  23.75534,  21.00000,  19.00000,  21.00000,  12.87767,   6.33302
176572.00181,132262.44269,44309.55911,  21.42500,  63.50000,   7.00000,   9.75000,  25.90078,  27.90078,  25.90078,  21.00000,  19.00000,  21.00000,  13.95039,   9.55118
252668.21341,132295.03572,120373.17768,  21.70000,  61.00000,   7.00000,  10.00000,  22.82584,  24.82584,  22.82584,  21.00000,  19.00000,  21.00000,  12.41292,   4.93876
184631.15995,124403.41820,60227.74175,  21.82500,  60.50000,   7.00000,  10.25000,  24.90764,  26.90764,  24.90764,  21.00000,  19.00000,  21.00000,  13.45382,   8.06147
242075.82920,123113.76837,118962.06083,  21.95000,  60.00000,   7.00000,  10.50000,  22.70835,  24.70835,  22.70835,  21.00000,  19.00000,  21.00000,  12.35418,   4.76253
226447.70254,124467.27440,101980.42815,  22.07500,  59.50000,   7.00000,  10.75000,  23.24578,  25.24578,  23.24578,  21.00000,  19.00000,  21.00000,  12.62289,   5.56867
217755.35680,123773.99423,93981.36257,  22.20000,  59.00000,   7.00000,  11.00000,  23.58439,  25.58439,  23.58439,  21.00000,  19.00000,  21.00000,  12.79220,   6.07659
191349.51937,123222.39730,68127.12207,  22.07500,  59.00000,   7.00000,  11.25000,  24.45220,  26.45220,  24.45220,  21.00000,  19.00000,  21.00000,  13.22610,   7.37830
167260.70901,123235.33903,44025.36998,  21.95000,  59.00000,   7.00000,  11.50000,  25.73786,  27.73786,  25.73786,  21.00000,  19.00000,  21.00000,  13.86893,   9.30679
270568.28146,123255.30122,147312.98024,  21.82500,  59.00000,   7.00000,  11.75000,  22.00563,  24.00563,  22.00563,  21.00000,  19.00000,  21.00000,  12.00281,   3.70844
216799.96102,123182.16218,93617.79884,  21.70000,  59.00000,   7.00000,  12.00000,  23.35582,  25.35582,  23.35582,  21.00000,  19.00000,  21.00000,  12.67791,   5.73374
168257.65176,113510.53790,54747.11385,  22.10000,  59.25000,   7.00000,  12.25000,  25.08331,  27.08331,  25.08331,  21.00000,  19.00000,  21.00000,  13.54166,   8.32497
160914.67805,113536.07901,47378.59904,  22.50000,  59.50000,   7.00000,  12.50000,  25.63098,  27.63098,  25.63098,  21.00000,  19.00000,  21.00000,  13.81549,   9.14647
179313.11046,113541.33856,65771.77190,  22.90000,  59.75000,   7.00000,  12.75000,  25.03609,  27.03609,  25.03609,  21.00000,  19.00000,  21.00000,  13.51804,   8.25413
271131.30809,113544.27969,157587.02840,  23.30000,  60.00000,   7.00000,  13.00000,  22.38972,  24.38972,  22.38972,  21.00000,  19.00000,  21.00000,  12.19486,   4.28458
174553.51858,113510.74582,61042.77276,  23.17500,  60.50000,   7.00000,  13.25000,  25.13061,  27.13061,  25.13061,  21.00000,  19.00000,  21.00000,  13.56530,   8.39591
208424.33825,113553.45417,94870.88408,  23.05000,  61.00000,   7.00000,  13.50000,  24.08191,  26.08191,  24.08191,  21.00000,  19.00000,  21.00000,  13.04095,   6.82286
260434.72182,113539.26002,146895.46181,  22.92500,  61.50000,   7.00000,  13.75000,  22.36309,  24.36309,  22.36309,  21.00000,  19.00000,  21.00000,  12.18154,   4.24463
169519.24353,113503.58864,56015.65489,  22.80000,  62.00000,   7.00000,  14.00000,  25.22487,  27.22487,  25.22487,  21.00000,  19.00000,  21.00000,  13.61244,   8.53731
199685.93981,113533.64234,86152.29748,  22.92500,  61.00000,   7.00000,  14.25000,  24.20805,  26.20805,  24.20805,  21.00000,  19.00000,  21.00000,  13.10402,   7.01207
221401.14358,113530.56203,107870.58154,  23.05000,  60.00000,   7.00000,  14.50000,  23.52880,  25.52880,  23.52880,  21.00000,  19.00000,  21.00000,  12.76440,   5.99320
217950.71857,113519.39926,104431.31931,  23.17500,  59.00000,   7.00000,  14.75000,  23.62315,  25.62315,  23.62315,  21.00000,  19.00000,  21.00000,  12.81157,   6.13472
224447.06174,113523.09405,110923.96769,  23.30000,  58.00000,   7.00000,  15.00000,  23.33649,  25.33649,  23.33649,  21.00000,  19.00000,  21.00000,  12.66825,   5.70474
203597.73426,142795.24959,60802.48467,  23.17500,  57.25000,   7.00000,  15.25000,  24.92928,  26.92928,  24.92928,  21.00000,  19.00000,  21.00000,  13.46464,   8.09392
221870.20329,142834.94497,79035.25832,  23.05000,  56.50000,   7.00000,  15.50000,  24.30453,  26.30453,  24.30453,  21.00000,  19.00000,  21.00000,  13.15227,   7.15680
266467.54064,142820.84292,123646.69772,  22.92500,  55.75000,   7.00000,  15.75000,  22.80270,  24.80270,  22.80270,  21.00000,  19.00000,  21.00000,  12.40135,   4.90406
275039.08623,142787.24390,132251.84233,  22.80000,  55.00000,   7.00000,  16.00000,  22.27075,  24.27075,  22.27075,  21.00000,  19.00000,  21.00000,  12.13537,   4.10612
243164.28612,170421.99113,72742.29499,  22.65000,  56.00000,   7.00000,  16.25000,  24.12112,  26.12112,  24.12112,  21.00000,  19.00000,  21.00000,  13.06056,   6.88169
229259.70701,170461.87181,58797.83520,  22.50000,  57.00000,   7.00000,  16.50000,  24.77479,  26.77479,  24.77479,  21.00000,  19.00000,  21.00000,  13.38739,   7.86218
244270.29757,170476.07931,73794.21825,  22.35000,  58.00000,   7.00000,  16.75000,  24.24251,  26.24251,  24.24251,  21.00000,  19.00000,  21.00000,  13.12126,   7.06377
232536.22691,170459.20867,62077.01824,  22.20000,  59.00000,   7.00000,  17.00000,  24.77256,  26.77256,  24.77256,  21.00000,  19.00000,  21.00000,  13.38628,   7.85884
298793.87277,236733.72487,62060.14790,  21.92500,  60.75000,   7.00000,  17.25000,  24.89995,  26.89995,  24.89995,  21.00000,  19.00000,  21.00000,  13.44997,   8.04992
289350.97468,236734.58681,52616.38787,  21.65000,  62.50000,   7.00000,  17.50000,  25.44501,  27.44501,  25.44501,  21.00000,  19.00000,  21.00000,  13.72251,   8.86752
294678.16110,236743.97338,57934.18772,  21.37500,  64.25000,   7.00000,  17.75000,  25.33381,  27.33381,  25.33381,  21.00000,  19.00000,  21.00000,  13.66691,   8.70072
337106.51282,236737.10514,100369.40768,  21.10000,  66.00000,   7.00000,  18.00000,  24.02421,  26.02421,  24.02421,  21.00000,  19.00000,  21.00000,  13.01211,   6.73632
284280.37280,231433.12372,52847.24908,  20.97500,  66.50000,   7.00000,  18.25000,  25.65367,  27.65367,  25.65367,  21.00000,  19.00000,  21.00000,  13.82683,   9.18050
385089.95662,231462.12439,153627.83223,  20.85000,  67.00000,   7.00000,  18.50000,  22.29264,  24.29264,  22.29264,  21.00000,  19.00000,  21.00000,  12.14632,   4.13897
283645.83734,231384.78522,52261.05212,  20.72500,  67.50000,   7.00000,  18.75000,  25.40610,  27.40610,  25.40610,  21.00000,  19.00000,  21.00000,  13.70305,   8.80914
302431.03513,248202.73018,54228.30495,  20.60000,  68.00000,   7.00000,  19.00000,  25.35808,  27.35808,  25.35808,  21.00000,  19.00000,  21.00000,  13.67904,   8.73712
373044.10180,259461.67726,113582.42454,  20.30000,  69.25000,   7.00000,  19.25000,  23.12911,  25.12911,  23.12911,  21.00000,  19.00000,  21.00000,  12.56455,   5.39366
363493.84105,259410.34027,104083.50078,  20.00000,  70.50000,   7.00000,  19.50000,  23.30042,  25.30042,  23.30042,  21.00000,  19.00000,  21.00000,  12.65021,   5.65063
325464.63728,259409.52538,66055.11190,  19.70000,  71.75000,   7.00000,  19.75000,  24.56592,  26.56592,  24.56592,  21.00000,  19.00000,  21.00000,  13.28296,   7.54888
306455.88734,259425.11177,47030.77557,  19.40000,  73.00000,   7.00000,  20.00000,  25.63817,  27.63817,  25.63817,  21.00000,  19.00000,  21.00000,  13.81908,   9.15725
293087.72128,249673.83098,43413.89030,  19.12500,  74.25000,   7.00000,  20.25000,  25.96701,  27.96701,  25.96701,  21.00000,  19.00000,  21.00000,  13.98350,   9.65051
323084.15476,249669.62044,73414.53431,  18.85000,  75.50000,   7.00000,  20.50000,  24.50888,  26.50888,  24.50888,  21.00000,  19.00000,  21.00000,  13.25444,   7.46333
367669.83532,249651.24505,118018.59026,  18.57500,  76.75000,   7.00000,  20.75000,  22.84677,  24.84677,  22.84677,  21.00000,  19.00000,  21.00000,  12.42339,   4.97016
323108.90159,249614.00349,73494.89810,  18.30000,  78.00000,   7.00000,  21.00000,  24.21086,  26.21086,  24.21086,  21.00000,  19.00000,  21.00000,  13.10543,   7.01628
243725.46712,196285.01177,47440.45535,  18.17500,  78.75000,   7.00000,  21.25000,  25.60150,  27.60150,  25.60150,  21.00000,  19.00000,  21.00000,  13.80075,   9.10225
307060.72717,196289.34781,110771.37936,  18.05000,  79.50000,   7.00000,  21.50000,  22.77668,  24.77668,  22.77668,  21.00000,  19.00000,  21.00000,  12.38834,   4.86501
288260.36943,196247.67856,92012.69086,  17.92500,  80.25000,   7.00000,  21.75000,  23.36218,  25.36218,  23.36218,  21.00000,  19.00000,  21.00000,  12.68109,   5.74327
265545.25691,196263.69658,69281.56034,  17.80000,  81.00000,   7.00000,  22.00000,  24.19054,  26.19054,  24.19054,  21.00000,  19.00000,  21.00000,  13.09527,   6.98582
191352.70386,123480.39547,67872.30839,  17.10000,  78.75000,   7.00000,  22.25000,  23.86655,  25.86655,  23.86655,  21.00000,  19.00000,  21.00000,  12.93328,   6.49983
180397.17778,122138.53525,58258.64253,  16.40000,  76.50000,   7.00000,  22.50000,  23.89334,  25.89334,  23.89334,  21.00000,  19.00000,  21.00000,  12.94667,   6.54001
185984.35905,123287.49082,62696.86824,  15.70000,  74.25000,   7.00000,  22.75000,  23.48128,  25.48128,  23.48128,  21.00000,  19.00000,  21.00000,  12.74064,   5.92191
184807.20838,122369.92980,62437.27857,  15.00000,  72.00000,   7.00000,  23.00000,  23.41374,  25.41374,  23.41374,  21.00000,  19.00000,  21.00000,  12.70687,   5.82061
124500.88261,83150.62578,41350.25683,  14.72500,  71.25000,   7.00000,  23.25000,  25.23268,  27.23268,  25.23268,  21.00000,  19.00000,  21.00000,  13.61634,   8.54902
153756.24406,83156.64612,70599.59794,  14.45000,  70.50000,   7.00000,  23.50000,  22.79307,  24.79307,  22.79307,  21.00000,  19.00000,  21.00000,  12.39654,   4.88961
114337.87602,83133.94997,31203.92606,  14.17500,  69.75000,   7.00000,  23.75000,  25.21372,  27.21372,  25.21372,  21.00000,  19.00000,  21.00000,  13.60686,   8.52057
131166.27539,83288.72907,47877.54632,  13.90000,  69.00000,   7.00000,  24.00000,  24.35483,  26.35483,  24.35483,  21.00000,  19.00000,  21.00000,  13.17741,   7.23224
133423.48401,92323.20318,41100.28083,  14.02500,  68.50000,   1.00000,   0.25000,  31.05723,  31.05723,  25.05723,  16.00000,  16.00000,  21.00000,  13.52861,   8.28584
125097.79579,92366.44728,32731.34851,  14.15000,  68.00000,   1.00000,   0.50000,  30.91118,  30.91118,  24.91118,  16.00000,  16.00000,  21.00000,  13.45559,   8.06677
123635.00138,92511.80689,31123.19449,  14.27500,  67.50000,   1.00000,   0.75000,  31.96533,  31.96533,  25.96533,  16.00000,  16.00000,  21.00000,  13.98266,   9.64799
175961.80488,92538.68478,83423.12010,  14.40000,  67.00000,   1.00000,   1.00000,  28.28688,  28.28688,  22.28688,  16.00000,  16.00000,  21.00000,  12.14344,   4.13032
125711.98060,74864.68915,50847.29145,  14.40000,  67.00000,   1.00000,   1.25000,  29.91912,  29.91912,  23.91912,  16.00000,  16.00000,  21.00000,  12.95956,   6.57868
109152.75796,74869.72263,34283.03532,  14.40000,  67.00000,   1.00000,   1.50000,  30.14350,  30.14350,  24.14350,  16.00000,  16.00000,  21.00000,  13.07175,   6.91525
110899.32449,75008.80975,35890.51475,  14.40000,  67.00000,   1.00000,   1.75000,  29.90588,  29.90588,  23.90588,  16.00000,  16.00000,  21.00000,  12.95294,   6.55882
107872.12706,75045.99000,32826.13706,  14.40000,  67.00000,   1.00000,   2.00000,  30.65275,  30.65275,  24.65275,  16.00000,  16.00000,  21.00000,  13.32638,   7.67913
108316.40217,75049.62238,33266.77980,  14.12500,  69.00000,   1.00000,   2.25000,  30.67048,  30.67048,  24.67048,  16.00000,  16.00000,  21.00000,  13.33524,   7.70573
154551.09435,75046.88043,79504.21393,  13.85000,  71.00000,   1.00000,   2.50000,  28.04685,  28.04685,  22.04685,  16.00000,  16.00000,  21.00000,  12.02342,   3.77027
119706.18507,74891.38969,44814.79538,  13.57500,  73.00000,   1.00000,   2.75000,  30.10513,  30.10513,  24.10513,  16.00000,  16.00000,  21.00000,  13.05257,   6.85770
114565.85936,74850.37264,39715.48671,  13.30000,  75.00000,   1.00000,   3.00000,  29.01256,  29.01256,  23.01256,  16.00000,  16.00000,  21.00000,  12.50628,   5.21883
119859.57798,81550.59715,38308.98082,  13.02500,  74.25000,   1.00000,   3.25000,  29.32016,  29.32016,  23.32016,  16.00000,  16.00000,  21.00000,  12.66008,   5.68025
140890.90701,81580.66160,59310.24541,  12.75000,  73.50000,   1.00000,   3.50000,  28.81763,  28.81763,  22.81763,  16.00000,  16.00000,  21.00000,  12.40882,   4.92645
116816.96401,81374.81567,35442.14834,  12.47500,  72.75000,   1.00000,   3.75000,  30.90983,  30.90983,  24.90983,  16.00000,  16.00000,  21.00000,  13.45491,   8.06474
114075.90346,81385.00314,32690.90032,  12.20000,  72.00000,   1.00000,   4.00000,  30.86434,  30.86434,  24.86434,  16.00000,  16.00000,  21.00000,  13.43217,   7.99651
135655.86216,93707.57578,41948.28638,  12.20000,  72.00000,   1.00000,   4.25000,  29.13098,  29.13098,  23.13098,  16.00000,  16.00000,  21.00000,  12.56549,   5.39647
128784.95384,93641.61439,35143.33945,  12.20000,  72.00000,   1.00000,   4.50000,  31.26145,  31.26145,  25.26145,  16.00000,  16.00000,  21.00000,  13.63073,   8.59218
140516.90553,93587.12124,46929.78428,  12.20000,  72.00000,   1.00000,   4.75000,  28.66519,  28.66519,  22.66519,  16.00000,  16.00000,  21.00000,  12.33259,   4.69778
124846.88326,93725.39516,31121.48809,  12.20000,  72.00000,   1.00000,   5.00000,  31.32134,  31.32134,  25.32134,  16.00000,  16.00000,  21.00000,  13.66067,   8.68201
222123.75546,148395.18066,73728.57480,  12.62500,  72.00000,   1.00000,   5.25000,  28.18694,  28.18694,  22.18694,  16.00000,  16.00000,  21.00000,  12.09347,   3.98041
205844.55927,148358.86984,57485.68943,  13.05000,  72.00000,   1.00000,   5.50000,  29.10981,  29.10981,  23.10981,  16.00000,  16.00000,  21.00000,  12.55490,   5.36471
179562.50436,148342.86481,31219.63955,  13.47500,  72.00000,   1.00000,   5.75000,  31.46301,  31.46301,  25.46301,  16.00000,  16.00000,  21.00000,  13.73150,   8.89451
223123.20365,148423.23506,74699.96859,  13.90000,  72.00000,   1.00000,   6.00000,  28.58763,  28.58763,  22.58763,  16.00000,  16.00000,  21.00000,  12.29382,   4.58145
285623.71129,201348.27428,84275.43701,  14.72500,  69.25000,   1.00000,   6.25000,  28.27323,  28.27323,  22.27323,  16.00000,  16.00000,  21.00000,  12.13661,   4.10984
262179.98469,201350.17139,60829.81330,  15.55000,  66.50000,   1.00000,   6.50000,  29.74326,  29.74326,  23.74326,  16.00000,  16.00000,  21.00000,  12.87163,   6.31489
258093.03154,201364.39054,56728.64100,  16.37500,  63.75000,   1.00000,   6.75000,  30.40471,  30.40471,  24.40471,  16.00000,  16.00000,  21.00000,  13.20235,   7.30706
263232.35847,201347.31247,61885.04601,  17.20000,  61.00000,   1.00000,   7.00000,  30.23359,  30.23359,  24.23359,  16.00000,  16.00000,  21.00000,  13.11679,   7.05038
314471.76782,233052.92354,81418.84428,  17.75000,  65.25000,   1.00000,   7.25000,  29.19328,  29.19328,  23.19328,  16.00000,  16.00000,  21.00000,  12.59664,   5.48992
286245.52720,233060.44431,53185.08289,  18.30000,  69.50000,   1.00000,   7.50000,  24.95983,  26.95983,  24.95983,  21.00000,  19.00000,  21.00000,  13.47991,   8.13974
280050.34133,233086.92659,46963.41474,  18.85000,  73.75000,   1.00000,   7.75000,  25.88588,  27.88588,  25.88588,  21.00000,  19.00000,  21.00000,  13.94294,   9.52882
381690.09136,233110.65572,148579.43565,  19.40000,  78.00000,   1.00000,   8.00000,  22.20814,  24.20814,  22.20814,  21.00000,  19.00000,  21.00000,  12.10407,   4.01221
324589.13295,177129.69649,147459.43647,  19.97500,  76.25000,   1.00000,   8.25000,  22.01532,  24.01532,  22.01532,  21.00000,  19.00000,  21.00000,  12.00766,   3.72299
287483.78631,177137.28541,110346.50090,  20.55000,  74.50000,   1.00000,   8.50000,  22.88207,  24.88207,  22.88207,  21.00000,  19.00000,  21.00000,  12.44103,   5.02310
317531.86696,177161.08993,140370.77703,  21.12500,  72.75000,   1.00000,   8.75000,  22.04239,  24.04239,  22.04239,  21.00000,  19.00000,  21.00000,  12.02120,   3.76359
257440.88808,177153.07010,80287.81797,  21.70000,  71.00000,   1.00000,   9.00000,  24.04979,  26.04979,  24.04979,  21.00000,  19.00000,  21.00000,  13.02489,   6.77468
180282.54980,132272.95117,48009.59863,  22.10000,  68.75000,   1.00000,   9.25000,  25.48807,  27.48807,  25.48807,  21.00000,  19.00000,  21.00000,  13.74403,   8.93210
220377.25794,132308.94639,88068.31155,  22.50000,  66.50000,   1.00000,   9.50000,  24.14253,  26.14253,  24.14253,  21.00000,  19.00000,  21.00000,  13.07127,   6.91380
257542.80085,132296.49234,125246.30851,  22.90000,  64.25000,   1.00000,   9.75000,  23.02964,  25.02964,  23.02964,  21.00000,  19.00000,  21.00000,  12.51482,   5.24446
244670.02414,132282.16750,112387.85664,  23.30000,  62.00000,   1.00000,  10.00000,  23.30643,  25.30643,  23.30643,  21.00000,  19.00000,  21.00000,  12.65322,   5.65965
262834.26621,129029.12542,133805.14080,  23.45000,  60.50000,   1.00000,  10.25000,  22.50408,  24.50408,  22.50408,  21.00000,  19.00000,  21.00000,  12.25204,   4.45612
240757.45107,127677.80573,113079.64534,  23.60000,  59.00000,   1.00000,  10.50000,  22.96700,  24.96700,  22.96700,  21.00000,  19.00000,  21.00000,  12.48350,   5.15050
227810.26833,129147.96639,98662.30195,  23.75000,  57.50000,   1.00000,  10.75000,  23.53130,  25.53130,  23.53130,  21.00000,  19.00000,  21.00000,  12.76565,   5.99695
189934.33491,128447.08615,61487.24875,  23.90000,  56.00000,   1.00000,  11.00000,  24.90073,  26.90073,  24.90073,  21.00000,  19.00000,  21.00000,  13.45037,   8.05110
198204.57111,127897.98491,70306.58620,  24.17500,  53.25000,   1.00000,  11.25000,  24.65449,  26.65449,  24.65449,  21.00000,  19.00000,  21.00000,  13.32724,   7.68173
264320.67723,127898.90943,136421.76780,  24.45000,  50.50000,   1.00000,  11.50000,  22.65711,  24.65711,  22.65711,  21.00000,  19.00000,  21.00000,  12.32855,   4.68566
201160.61736,127857.10356,73303.51381,  24.72500,  47.75000,   1.00000,  11.75000,  24.45645,  26.45645,  24.45645,  21.00000,  19.00000,  21.00000,  13.22823,   7.38468
173667.95043,127903.74809,45764.20234,  25.00000,  45.00000,   1.00000,  12.00000,  25.67861,  27.67861,  25.67861,  21.00000,  19.00000,  21.00000,  13.83931,   9.21792
252365.95492,108982.65956,143383.29537,  25.15000,  44.25000,   1.00000,  12.25000,  22.53766,  24.53766,  22.53766,  21.00000,  19.00000,  21.00000,  12.26883,   4.50649
187853.97764,108916.27067,78937.70697,  25.30000,  43.50000,   1.00000,  12.50000,  24.25850,  26.25850,  24.25850,  21.00000,  19.00000,  21.00000,  13.12925,   7.08776
163748.58427,108956.70253,54791.88174,  25.45000,  42.75000,   1.00000,  12.75000,  25.31168,  27.31168,  25.31168,  21.00000,  19.00000,  21.00000,  13.65584,   8.66751
152597.08214,108956.31570,43640.76643,  25.60000,  42.00000,   1.00000,  13.00000,  25.98281,  27.98281,  25.98281,  21.00000,  19.00000,  21.00000,  13.99141,   9.67422
235675.25603,108967.75417,126707.50186,  25.45000,  42.75000,   1.00000,  13.25000,  23.39001,  25.39001,  23.39001,  21.00000,  19.00000,  21.00000,  12.69501,   5.78502
192736.46997,108939.42501,83797.04496,  25.30000,  43.50000,   1.00000,  13.50000,  24.52124,  26.52124,  24.52124,  21.00000,  19.00000,  21.00000,  13.26062,   7.48186
195982.85108,108955.21117,87027.63991,  25.15000,  44.25000,   1.00000,  13.75000,  24.49560,  26.49560,  24.49560,  21.00000,  19.00000,  21.00000,  13.24780,   7.44340
206835.43017,108947.84957,97887.58060,  25.00000,  45.00000,   1.00000,  14.00000,  24.23463,  26.23463,  24.23463,  21.00000,  19.00000,  21.00000,  13.11732,   7.05195
214483.52755,108930.11154,105553.41601,  24.85000,  45.75000,   1.00000,  14.25000,  23.93550,  25.93550,  23.93550,  21.00000,  19.00000,  21.00000,  12.96775,   6.60326
183939.78660,108929.96192,75009.82469,  24.70000,  46.50000,   1.00000,  14.50000,  24.79954,  26.79954,  24.79954,  21.00000,  19.00000,  21.00000,  13.39977,   7.89931
209916.68921,108932.11458,100984.57463,  24.55000,  47.25000,   1.00000,  14.75000,  24.08671,  26.08671,  24.08671,  21.00000,  19.00000,  21.00000,  13.04336,   6.83007
154192.89438,108928.88551,45264.00887,  24.40000,  48.00000,   1.00000,  15.00000,  25.97501,  27.97501,  25.97501,  21.00000,  19.00000,  21.00000,  13.98751,   9.66252
203290.61388,138215.07268,65075.54120,  24.27500,  48.00000,   1.00000,  15.25000,  25.31426,  27.31426,  25.31426,  21.00000,  19.00000,  21.00000,  13.65713,   8.67138
221865.41755,138240.46180,83624.95575,  24.15000,  48.00000,   1.00000,  15.50000,  24.78577,  26.78577,  24.78577,  21.00000,  19.00000,  21.00000,  13.39289,   7.87866
279192.73902,138230.08537,140962.65365,  24.02500,  48.00000,   1.00000,  15.75000,  23.02214,  25.02214,  23.02214,  21.00000,  19.00000,  21.00000,  12.51107,   5.23321
243637.57667,138193.21892,105444.35775,  23.90000,  48.00000,   1.00000,  16.00000,  23.67643,  25.67643,  23.67643,  21.00000,  19.00000,  21.00000,  12.83821,   6.21464
278773.86995,165851.05476,112922.81519,  23.62500,  48.50000,   1.00000,  16.25000,  23.19517,  25.19517,  23.19517,  21.00000,  19.00000,  21.00000,  12.59759,   5.49276
283417.78314,165837.54795,117580.23518,  23.35000,  49.00000,   1.00000,  16.50000,  22.78134,  24.78134,  22.78134,  21.00000,  19.00000,  21.00000,  12.39067,   4.87201
282570.41960,165826.91115,116743.50845,  23.07500,  49.50000,   1.00000,  16.75000,  22.59206,  24.59206,  22.59206,  21.00000,  19.00000,  21.00000,  12.29603,   4.58809
209382.29232,165818.19708,43564.09524,  22.80000,  50.00000,   1.00000,  17.00000,  25.52912,  27.52912,  25.52912,  21.00000,  19.00000,  21.00000,  13.76456,   8.99367
317998.58211,227523.71100,90474.87111,  22.52500,  51.75000,   1.00000,  17.25000,  23.37095,  25.37095,  23.37095,  21.00000,  19.00000,  21.00000,  12.68547,   5.75642
328901.69459,227477.61475,101424.07984,  22.25000,  53.50000,   1.00000,  17.50000,  22.98819,  24.98819,  22.98819,  21.00000,  19.00000,  21.00000,  12.49410,   5.18229
323555.13563,227462.43901,96092.69661,  21.97500,  55.25000,   1.00000,  17.75000,  23.19148,  25.19148,  23.19148,  21.00000,  19.00000,  21.00000,  12.59574,   5.48723
310795.60472,227462.47936,83333.12536,  21.70000,  57.00000,   1.00000,  18.00000,  23.57953,  25.57953,  23.57953,  21.00000,  19.00000,  21.00000,  12.78976,   6.06929
271814.48470,231427.34313,40387.14157,  21.42500,  58.50000,   1.00000,  18.25000,  25.84693,  27.84693,  25.84693,  21.00000,  19.00000,  21.00000,  13.92347,   9.47040
281052.01107,231456.47740,49595.53366,  21.15000,  60.00000,   1.00000,  18.50000,  25.21940,  27.21940,  25.21940,  21.00000,  19.00000,  21.00000,  13.60970,   8.52910
294218.39081,231445.93078,62772.46002,  20.87500,  61.50000,   1.00000,  18.75000,  24.67727,  26.67727,  24.67727,  21.00000,  19.00000,  21.00000,  13.33864,   7.71591
346930.07536,248180.04960,98750.02576,  20.60000,  63.00000,   1.00000,  19.00000,  23.42867,  25.42867,  23.42867,  21.00000,  19.00000,  21.00000,  12.71433,   5.84300
323016.60017,268650.75922,54365.84094,  20.17500,  66.25000,   1.00000,  19.25000,  25.13038,  27.13038,  25.13038,  21.00000,  19.00000,  21.00000,  13.56519,   8.39558
315722.59024,268675.02581,47047.56443,  19.75000,  69.50000,   1.00000,  19.50000,  25.69236,  27.69236,  25.69236,  21.00000,  19.00000,  21.00000,  13.84618,   9.23854
412710.94253,268661.87516,144049.06737,  19.32500,  72.75000,   1.00000,  19.75000,  22.07764,  24.07764,  22.07764,  21.00000,  19.00000,  21.00000,  12.03882,   3.81646
320283.03395,268586.84911,51696.18484,  18.90000,  76.00000,   1.00000,  20.00000,  25.17296,  27.17296,  25.17296,  21.00000,  19.00000,  21.00000,  13.58648,   8.45945
369190.22490,240433.78776,128756.43714,  18.75000,  76.50000,   1.00000,  20.25000,  22.06699,  24.06699,  22.06699,  21.00000,  19.00000,  21.00000,  12.03349,   3.80048
321477.01244,240374.11793,81102.89451,  18.60000,  77.00000,   1.00000,  20.50000,  23.55852,  25.55852,  23.55852,  21.00000,  19.00000,  21.00000,  12.77926,   6.03777
291881.61010,240406.51759,51475.09251,  18.45000,  77.50000,   1.00000,  20.75000,  25.00809,  27.00809,  25.00809,  21.00000,  19.00000,  21.00000,  13.50404,   8.21213
313797.48031,240419.40437,73378.07594,  18.30000,  78.00000,   1.00000,  21.00000,  23.92817,  25.92817,  23.92817,  21.00000,  19.00000,  21.00000,  12.96408,   6.59225
280412.67058,187047.15151,93365.51907,  18.17500,  78.00000,   1.00000,  21.25000,  23.14868,  25.14868,  23.14868,  21.00000,  19.00000,  21.00000,  12.57434,   5.42301
238515.91409,187031.08732,51484.82677,  18.05000,  78.00000,   1.00000,  21.50000,  24.96052,  26.96052,  24.96052,  21.00000,  19.00000,  21.00000,  13.48026,   8.14079
231864.03904,187047.86728,44816.17175,  17.92500,  78.00000,   1.00000,  21.75000,  25.54126,  27.54126,  25.54126,  21.00000,  19.00000,  21.00000,  13.77063,   9.01188
263749.68822,187048.24374,76701.44448,  17.80000,  78.00000,   1.00000,  22.00000,  23.80132,  25.80132,  23.80132,  21.00000,  19.00000,  21.00000,  12.90066,   6.40198
172343.84573,123474.65208,48869.19366,  17.52500,  78.75000,   1.00000,  22.25000,  25.12439,  27.12439,  25.12439,  21.00000,  19.00000,  21.00000,  13.56220,   8.38659
175981.02629,122153.94863,53827.07766,  17.25000,  79.50000,   1.00000,  22.50000,  24.75130,  26.75130,  24.75130,  21.00000,  19.00000,  21.00000,  13.37565,   7.82695
237913.11909,123345.64990,114567.46919,  16.97500,  80.25000,   1.00000,  22.75000,  22.10747,  24.10747,  22.10747,  21.00000,  19.00000,  21.00000,  12.05373,   3.86120
170555.44253,122392.18954,48163.25299,  16.70000,  81.00000,   1.00000,  23.00000,  24.76324,  26.76324,  24.76324,  21.00000,  19.00000,  21.00000,  13.38162,   7.84486
188378.99680,92433.81327,95945.18353,  16.82500,  77.00000,   1.00000,  23.25000,  22.21501,  24.21501,  22.21501,  21.00000,  19.00000,  21.00000,  12.10750,   4.02251
141448.84909,92420.40123,49028.44785,  16.95000,  73.00000,   1.00000,  23.50000,  24.35775,  26.35775,  24.35775,  21.00000,  19.00000,  21.00000,  13.17888,   7.23663
123621.09466,92436.29656,31184.79810,  17.07500,  69.00000,   1.00000,  23.75000,  25.95867,  27.95867,  25.95867,  21.00000,  19.00000,  21.00000,  13.97933,   9.63800
142452.70687,92577.36531,49875.34155,  17.20000,  65.00000,   1.00000,  24.00000,  24.75972,  26.75972,  24.75972,  21.00000,  19.00000,  21.00000,  13.37986,   7.83959
115647.39843,73588.29192,42059.10651,  16.65000,  63.75000,   2.00000,   0.25000,  31.37917,  31.37917,  25.37917,  16.00000,  16.00000,  21.00000,  13.68959,   8.76876
124257.79728,73604.19865,50653.59862,  16.10000,  62.50000,   2.00000,   0.50000,  28.02367,  28.02367,  22.02367,  16.00000,  16.00000,  21.00000,  12.01183,   3.73550
106565.36080,73729.17775,32836.18306,  15.55000,  61.25000,   2.00000,   0.75000,  30.19904,  30.19904,  24.19904,  16.00000,  16.00000,  21.00000,  13.09952,   6.99856
109425.69474,73751.44718,35674.24756,  15.00000,  60.00000,   2.00000,   1.00000,  29.81913,  29.81913,  23.81913,  16.00000,  16.00000,  21.00000,  12.90956,   6.42869
97515.11511,65832.86143,31682.25368,  14.72500,  66.75000,   2.00000,   1.25000,  30.95067,  30.95067,  24.95067,  16.00000,  16.00000,  21.00000,  13.47534,   8.12601
137889.37061,65830.22131,72059.14930,  14.45000,  73.50000,   2.00000,   1.50000,  28.46984,  28.46984,  22.46984,  16.00000,  16.00000,  21.00000,  12.23492,   4.40475
103649.39455,65703.47717,37945.91737,  14.17500,  80.25000,   2.00000,   1.75000,  31.58776,  31.58776,  25.58776,  16.00000,  16.00000,  21.00000,  13.79388,   9.08163
109493.85307,65650.59481,43843.25827,  13.90000,  87.00000,   2.00000,   2.00000,  28.70575,  28.70575,  22.70575,  16.00000,  16.00000,  21.00000,  12.35287,   4.75862
98430.63727,65778.25206,32652.38521,  13.75000,  87.75000,   2.00000,   2.25000,  30.29130,  30.29130,  24.29130,  16.00000,  16.00000,  21.00000,  13.14565,   7.13695
137615.29979,65806.34888,71808.95091,  13.60000,  88.50000,   2.00000,   2.50000,  28.31862,  28.31862,  22.31862,  16.00000,  16.00000,  21.00000,  12.15931,   4.17793
109814.69084,65619.86989,44194.82095,  13.45000,  89.25000,   2.00000,   2.75000,  29.88795,  29.88795,  23.88795,  16.00000,  16.00000,  21.00000,  12.94398,   6.53193
108824.33642,65631.21277,43193.12365,  13.30000,  90.00000,   2.00000,   3.00000,  28.51666,  28.51666,  22.51666,  16.00000,  16.00000,  21.00000,  12.25833,   4.47499
103804.02899,72327.18237,31476.84662,  13.30000,  90.75000,   2.00000,   3.25000,  30.58876,  30.58876,  24.58876,  16.00000,  16.00000,  21.00000,  13.29438,   7.58314
106016.44445,72358.73215,33657.71231,  13.30000,  91.50000,   2.00000,   3.50000,  30.39939,  30.39939,  24.39939,  16.00000,  16.00000,  21.00000,  13.19970,   7.29909
124180.43017,72381.71701,51798.71316,  13.30000,  92.25000,   2.00000,   3.75000,  29.60831,  29.60831,  23.60831,  16.00000,  16.00000,  21.00000,  12.80415,   6.11246
146261.21191,72195.23934,74065.97257,  13.30000,  93.00000,   2.00000,   4.00000,  28.35393,  28.35393,  22.35393,  16.00000,  16.00000,  21.00000,  12.17696,   4.23089
130815.07229,99671.67704,31143.39524,  13.30000,  93.00000,   2.00000,   4.25000,  31.46805,  31.46805,  25.46805,  16.00000,  16.00000,  21.00000,  13.73403,   8.90208
130990.54410,99805.76803,31184.77608,  13.30000,  93.00000,   2.00000,   4.50000,  31.83133,  31.83133,  25.83133,  16.00000,  16.00000,  21.00000,  13.91567,   9.44700
135538.09282,99851.56457,35686.52825,  13.30000,  93.00000,   2.00000,   4.75000,  30.39584,  30.39584,  24.39584,  16.00000,  16.00000,  21.00000,  13.19792,   7.29377
153850.89313,99859.20675,53991.68638,  13.30000,  93.00000,   2.00000,   5.00000,  29.61717,  29.61717,  23.61717,  16.00000,  16.00000,  21.00000,  12.80858,   6.12575
259771.21139,180486.34484,79284.86655,  13.57500,  90.75000,   2.00000,   5.25000,  28.32128,  28.32128,  22.32128,  16.00000,  16.00000,  21.00000,  12.16064,   4.18192
213582.19636,180519.06797,33063.12839,  13.85000,  88.50000,   2.00000,   5.50000,  30.82490,  30.82490,  24.82490,  16.00000,  16.00000,  21.00000,  13.41245,   7.93735
235098.79579,180590.83411,54507.96167,  14.12500,  86.25000,   2.00000,   5.75000,  29.81984,  29.81984,  23.81984,  16.00000,  16.00000,  21.00000,  12.90992,   6.42976
251942.47438,180590.80322,71351.67116,  14.40000,  84.00000,   2.00000,   6.00000,  28.87327,  28.87327,  22.87327,  16.00000,  16.00000,  21.00000,  12.43664,   5.00991
286225.11800,237469.63227,48755.48573,  15.37500,  80.00000,   2.00000,   6.25000,  30.69040,  30.69040,  24.69040,  16.00000,  16.00000,  21.00000,  13.34520,   7.73560
283539.51178,237475.38332,46064.12846,  16.35000,  76.00000,   2.00000,   6.50000,  31.61895,  31.61895,  25.61895,  16.00000,  16.00000,  21.00000,  13.80947,   9.12842
303433.02504,237491.94479,65941.08025,  17.32500,  72.00000,   2.00000,   6.75000,  30.23327,  30.23327,  24.23327,  16.00000,  16.00000,  21.00000,  13.11663,   7.04990
285176.52269,237507.35676,47669.16593,  18.30000,  68.00000,   2.00000,   7.00000,  31.88369,  31.88369,  25.88369,  16.00000,  16.00000,  21.00000,  13.94185,   9.52554
290915.60710,195234.55953,95681.04757,  18.87500,  65.25000,   2.00000,   7.25000,  29.29844,  29.29844,  23.29844,  16.00000,  16.00000,  21.00000,  12.64922,   5.64766
246119.26711,195243.86481,50875.40230,  19.45000,  62.50000,   2.00000,   7.50000,  25.55364,  27.55364,  25.55364,  21.00000,  19.00000,  21.00000,  13.77682,   9.03046
252782.39788,195254.22760,57528.17029,  20.02500,  59.75000,   2.00000,   7.75000,  25.20144,  27.20144,  25.20144,  21.00000,  19.00000,  21.00000,  13.60072,   8.50216
283458.82883,195259.94529,88198.88354,  20.60000,  57.00000,   2.00000,   8.00000,  23.87935,  25.87935,  23.87935,  21.00000,  19.00000,  21.00000,  12.93968,   6.51903
268736.95792,167162.05816,101574.89976,  21.15000,  58.75000,   2.00000,   8.25000,  23.49057,  25.49057,  23.49057,  21.00000,  19.00000,  21.00000,  12.74529,   5.93586
245668.05266,167159.60047,78508.45218,  21.70000,  60.50000,   2.00000,   8.50000,  24.50561,  26.50561,  24.50561,  21.00000,  19.00000,  21.00000,  13.25281,   7.45842
277190.96104,167180.90284,110010.05819,  22.25000,  62.25000,   2.00000,   8.75000,  23.57419,  25.57419,  23.57419,  21.00000,  19.00000,  21.00000,  12.78709,   6.06128
312985.23808,167172.09466,145813.14342,  22.80000,  64.00000,   2.00000,   9.00000,  22.61445,  24.61445,  22.61445,  21.00000,  19.00000,  21.00000,  12.30722,   4.62167
230710.55321,118481.15760,112229.39562,  23.07500,  62.50000,   2.00000,   9.25000,  23.19222,  25.19222,  23.19222,  21.00000,  19.00000,  21.00000,  12.59611,   5.48833
195302.62192,118504.91886,76797.70306,  23.35000,  61.00000,   2.00000,   9.50000,  24.42850,  26.42850,  24.42850,  21.00000,  19.00000,  21.00000,  13.21425,   7.34276
220656.39219,118535.17225,102121.21994,  23.62500,  59.50000,   2.00000,   9.75000,  23.71253,  25.71253,  23.71253,  21.00000,  19.00000,  21.00000,  12.85626,   6.26879
181549.62687,118523.73133,63025.89554,  23.90000,  58.00000,   2.00000,  10.00000,  25.00091,  27.00091,  25.00091,  21.00000,  19.00000,  21.00000,  13.50045,   8.20136
244012.18068,119693.54434,124318.63634,  24.17500,  54.75000,   2.00000,  10.25000,  23.09061,  25.09061,  23.09061,  21.00000,  19.00000,  21.00000,  12.54531,   5.33592
189344.56365,118322.74112,71021.82253,  24.45000,  51.50000,   2.00000,  10.50000,  24.62668,  26.62668,  24.62668,  21.00000,  19.00000,  21.00000,  13.31334,   7.64003
166005.52945,119855.28561,46150.24384,  24.72500,  48.25000,   2.00000,  10.75000,  25.68546,  27.68546,  25.68546,  21.00000,  19.00000,  21.00000,  13.84273,   9.22819
194220.25623,119142.82738,75077.42886,  25.00000,  45.00000,   2.00000,  11.00000,  24.79108,  26.79108,  24.79108,  21.00000,  19.00000,  21.00000,  13.39554,   7.88661
196885.65507,118540.15465,78345.50042,  25.00000,  45.50000,   2.00000,  11.25000,  24.79839,  26.79839,  24.79839,  21.00000,  19.00000,  21.00000,  13.39920,   7.89759
167754.60494,118538.89944,49215.70550,  25.00000,  46.00000,   2.00000,  11.50000,  25.90712,  27.90712,  25.90712,  21.00000,  19.00000,  21.00000,  13.95356,   9.56067
191291.46974,118554.75017,72736.71958,  25.00000,  46.50000,   2.00000,  11.75000,  25.29554,  27.29554,  25.29554,  21.00000,  19.00000,  21.00000,  13.64777,   8.64331
290292.02669,118553.50646,171738.52023,  25.00000,  47.00000,   2.00000,  12.00000,  22.55632,  24.55632,  22.55632,  21.00000,  19.00000,  21.00000,  12.27816,   4.53449
225409.83289,108783.13927,116626.69362,  25.00000,  47.00000,   2.00000,  12.25000,  23.37621,  25.37621,  23.37621,  21.00000,  19.00000,  21.00000,  12.68810,   5.76431
246752.48394,108799.90221,137952.58173,  25.00000,  47.00000,   2.00000,  12.50000,  22.57385,  24.57385,  22.57385,  21.00000,  19.00000,  21.00000,  12.28692,   4.56077
172333.86275,108778.48174,63555.38101,  25.00000,  47.00000,   2.00000,  12.75000,  24.91624,  26.91624,  24.91624,  21.00000,  19.00000,  21.00000,  13.45812,   8.07436
247777.47721,108818.18108,138959.29613,  25.00000,  47.00000,   2.00000,  13.00000,  22.41621,  24.41621,  22.41621,  21.00000,  19.00000,  21.00000,  12.20810,   4.32431
163517.88356,108787.30676,54730.57680,  24.85000,  47.00000,   2.00000,  13.25000,  25.16484,  27.16484,  25.16484,  21.00000,  19.00000,  21.00000,  13.58242,   8.44726
253296.55486,108822.32404,144474.23083,  24.70000,  47.00000,   2.00000,  13.50000,  22.14333,  24.14333,  22.14333,  21.00000,  19.00000,  21.00000,  12.07166,   3.91499
178692.74227,108775.81958,69916.92269,  24.55000,  47.00000,   2.00000,  13.75000,  24.34256,  26.34256,  24.34256,  21.00000,  19.00000,  21.00000,  13.17128,   7.21384
163798.89446,108809.49508,54989.39937,  24.40000,  47.00000,   2.00000,  14.00000,  25.08174,  27.08174,  25.08174,  21.00000,  19.00000,  21.00000,  13.54087,   8.32261
233946.27914,108794.16293,125152.11620,  24.40000,  47.00000,   2.00000,  14.25000,  22.72652,  24.72652,  22.72652,  21.00000,  19.00000,  21.00000,  12.36326,   4.78978
175818.34159,108772.64686,67045.69473,  24.40000,  47.00000,   2.00000,  14.50000,  24.55823,  26.55823,  24.55823,  21.00000,  19.00000,  21.00000,  13.27911,   7.53734
196317.55699,108805.27427,87512.28272,  24.40000,  47.00000,   2.00000,  14.75000,  23.99390,  25.99390,  23.99390,  21.00000,  19.00000,  21.00000,  12.99695,   6.69086
226705.92406,108800.19064,117905.73342,  24.40000,  47.00000,   2.00000,  15.00000,  23.00930,  25.00930,  23.00930,  21.00000,  19.00000,  21.00000,  12.50465,   5.21396
263745.54794,138058.77938,125686.76856,  24.40000,  47.00000,   2.00000,  15.25000,  22.67260,  24.67260,  22.67260,  21.00000,  19.00000,  21.00000,  12.33630,   4.70890
206835.63786,138056.57404,68779.06382,  24.40000,  47.00000,   2.00000,  15.50000,  24.42212,  26.42212,  24.42212,  21.00000,  19.00000,  21.00000,  13.21106,   7.33317
182535.04624,138102.73633,44432.30991,  24.40000,  47.00000,   2.00000,  15.75000,  25.61345,  27.61345,  25.61345,  21.00000,  19.00000,  21.00000,  13.80673,   9.12018
201914.08185,138130.57029,63783.51155,  24.40000,  47.00000,   2.00000,  16.00000,  24.93843,  26.93843,  24.93843,  21.00000,  19.00000,  21.00000,  13.46922,   8.10765
303051.53905,173070.23591,129981.30313,  24.12500,  46.50000,   2.00000,  16.25000,  22.83222,  24.83222,  22.83222,  21.00000,  19.00000,  21.00000,  12.41611,   4.94833
312598.65843,173024.86235,139573.79609,  23.85000,  46.00000,   2.00000,  16.50000,  22.25256,  24.25256,  22.25256,  21.00000,  19.00000,  21.00000,  12.12628,   4.07884
255456.93584,173011.43870,82445.49713,  23.57500,  45.50000,   2.00000,  16.75000,  23.72697,  25.72697,  23.72697,  21.00000,  19.00000,  21.00000,  12.86348,   6.29045
296348.67109,173031.07850,123317.59259,  23.30000,  45.00000,   2.00000,  17.00000,  22.24791,  24.24791,  22.24791,  21.00000,  19.00000,  21.00000,  12.12396,   4.07187
307797.04066,226781.56160,81015.47906,  23.02500,  45.75000,   2.00000,  17.25000,  23.61101,  25.61101,  23.61101,  21.00000,  19.00000,  21.00000,  12.80550,   6.11651
351277.18707,226805.54099,124471.64608,  22.75000,  46.50000,   2.00000,  17.50000,  22.04819,  24.04819,  22.04819,  21.00000,  19.00000,  21.00000,  12.02410,   3.77229
323529.67646,226767.04418,96762.63227,  22.47500,  47.25000,   2.00000,  17.75000,  22.95061,  24.95061,  22.95061,  21.00000,  19.00000,  21.00000,  12.47530,   5.12591
275611.71703,226784.06844,48827.64859,  22.20000,  48.00000,   2.00000,  18.00000,  25.25754,  27.25754,  25.25754,  21.00000,  19.00000,  21.00000,  13.62877,   8.58630
309486.79711,234641.60160,74845.19551,  21.80000,  49.75000,   2.00000,  18.25000,  23.93292,  25.93292,  23.93292,  21.00000,  19.00000,  21.00000,  12.96646,   6.59938
320840.75268,234606.27574,86234.47693,  21.40000,  51.50000,   2.00000,  18.50000,  23.43939,  25.43939,  23.43939,  21.00000,  19.00000,  21.00000,  12.71970,   5.85909
357783.28489,251339.12909,106444.15580,  21.00000,  53.25000,   2.00000,  18.75000,  22.52420,  24.52420,  22.52420,  21.00000,  19.00000,  21.00000,  12.26210,   4.48629
328505.96224,251310.17400,77195.78824,  20.60000,  55.00000,   2.00000,  19.00000,  23.59953,  25.59953,  23.59953,  21.00000,  19.00000,  21.00000,  12.79976,   6.09929
395065.72578,276643.47617,118422.24961,  20.30000,  57.75000,   2.00000,  19.25000,  22.00132,  24.00132,  22.00132,  21.00000,  19.00000,  21.00000,  12.00066,   3.70198
321331.61875,276601.27988,44730.33887,  20.00000,  60.50000,   2.00000,  19.50000,  25.48329,  27.48329,  25.48329,  21.00000,  19.00000,  21.00000,  13.74165,   8.92494
329301.86420,276657.27551,52644.58869,  19.70000,  63.25000,   2.00000,  19.75000,  24.82652,  26.82652,  24.82652,  21.00000,  19.00000,  21.00000,  13.41326,   7.93978
343370.87214,276641.48153,66729.39062,  19.40000,  66.00000,   2.00000,  20.00000,  24.09248,  26.09248,  24.09248,  21.00000,  19.00000,  21.00000,  13.04624,   6.83872
297589.02699,252826.85354,44762.17346,  19.12500,  67.00000,   2.00000,  20.25000,  25.48167,  27.48167,  25.48167,  21.00000,  19.00000,  21.00000,  13.74084,   8.92251
303405.50220,252842.33473,50563.16747,  18.85000,  68.00000,   2.00000,  20.50000,  25.08751,  27.08751,  25.08751,  21.00000,  19.00000,  21.00000,  13.54375,   8.33126
302398.63366,252835.56017,49563.07349,  18.57500,  69.00000,   2.00000,  20.75000,  25.27571,  27.27571,  25.27571,  21.00000,  19.00000,  21.00000,  13.63786,   8.61357
346705.75841,252825.17782,93880.58059,  18.30000,  70.00000,   2.00000,  21.00000,  23.31194,  25.31194,  23.31194,  21.00000,  19.00000,  21.00000,  12.65597,   5.66791
244420.15110,186355.12181,58065.02929,  18.30000,  70.75000,   2.00000,  21.25000,  24.69686,  26.69686,  24.69686,  21.00000,  19.00000,  21.00000,  13.34843,   7.74529
289718.95656,186383.51735,103335.43921,  18.30000,  71.50000,   2.00000,  21.50000,  22.83765,  24.83765,  22.83765,  21.00000,  19.00000,  21.00000,  12.41882,   4.95647
261749.36986,186348.12057,75401.24928,  18.30000,  72.25000,   2.00000,  21.75000,  23.81594,  25.81594,  23.81594,  21.00000,  19.00000,  21.00000,  12.90797,   6.42392
237765.07379,186370.47361,51394.60018,  18.30000,  73.00000,   2.00000,  22.00000,  25.07777,  27.07777,  25.07777,  21.00000,  19.00000,  21.00000,  13.53889,   8.31666
207561.33384,119091.03587,88470.29797,  17.75000,  76.50000,   2.00000,  22.25000,  23.25295,  25.25295,  23.25295,  21.00000,  19.00000,  21.00000,  12.62648,   5.57943
158618.32281,117734.15176,40884.17105,  17.20000,  80.00000,   2.00000,  22.50000,  25.80367,  27.80367,  25.80367,  21.00000,  19.00000,  21.00000,  13.90183,   9.40550
191215.91571,118945.36085,72270.55486,  16.65000,  83.50000,   2.00000,  22.75000,  23.70961,  25.70961,  23.70961,  21.00000,  19.00000,  21.00000,  12.85480,   6.26441
229105.97687,117997.05211,111108.92476,  16.10000,  87.00000,   2.00000,  23.00000,  22.02495,  24.02495,  22.02495,  21.00000,  19.00000,  21.00000,  12.01248,   3.73743
130275.44915,80961.60386,49313.84529,  16.10000,  86.25000,   2.00000,  23.25000,  24.54812,  26.54812,  24.54812,  21.00000,  19.00000,  21.00000,  13.27406,   7.52219
142084.43892,80998.30970,61086.12921,  16.10000,  85.50000,   2.00000,  23.50000,  23.76512,  25.76512,  23.76512,  21.00000,  19.00000,  21.00000,  12.88256,   6.34768
128959.54393,80985.21909,47974.32485,  16.10000,  84.75000,   2.00000,  23.75000,  22.29088,  24.29088,  22.29088,  21.00000,  19.00000,  21.00000,  12.14544,   4.13632
127070.22266,81125.00168,45945.22098,  16.10000,  84.00000,   2.00000,  24.00000,  24.96049,  26.96049,  24.96049,  21.00000,  19.00000,  21.00000,  13.48025,   8.14074
156430.26610,73577.52448,82852.74162,  15.67500,  86.25000,   3.00000,   0.25000,  28.67010,  28.67010,  22.67010,  16.00000,  16.00000,  21.00000,  12.33505,   4.70515
104563.56372,73592.44385,30971.11987,  15.25000,  88.50000,   3.00000,   0.50000,  31.29950,  31.29950,  25.29950,  16.00000,  16.00000,  21.00000,  13.64975,   8.64924
155187.00217,73724.81501,81462.18716,  14.82500,  90.75000,   3.00000,   0.75000,  28.48063,  28.48063,  22.48063,  16.00000,  16.00000,  21.00000,  12.24032,   4.42095
114051.18455,73534.97509,40516.20946,  14.40000,  93.00000,   3.00000,   1.00000,  30.88147,  30.88147,  24.88147,  16.00000,  16.00000,  21.00000,  13.44073,   8.02220
107640.45323,65658.04566,41982.40757,  14.27500,  93.00000,   3.00000,   1.25000,  28.60210,  28.60210,  22.60210,  16.00000,  16.00000,  21.00000,  12.30105,   4.60314
134512.91476,65783.59704,68729.31773,  14.15000,  93.00000,   3.00000,   1.50000,  28.77314,  28.77314,  22.77314,  16.00000,  16.00000,  21.00000,  12.38657,   4.85970
102988.33995,65606.91437,37381.42558,  14.02500,  93.00000,   3.00000,   1.75000,  31.24350,  31.24350,  25.24350,  16.00000,  16.00000,  21.00000,  13.62175,   8.56525
113172.84385,65644.44432,47528.39952,  13.90000,  93.00000,   3.00000,   2.00000,  28.08576,  28.08576,  22.08576,  16.00000,  16.00000,  21.00000,  12.04288,   3.82865
96769.86827,65767.56574,31002.30253,  13.90000,  93.00000,   3.00000,   2.25000,  30.98509,  30.98509,  24.98509,  16.00000,  16.00000,  21.00000,  13.49254,   8.17763
132281.54915,65801.45402,66480.09512,  13.90000,  93.00000,   3.00000,   2.50000,  28.88582,  28.88582,  22.88582,  16.00000,  16.00000,  21.00000,  12.44291,   5.02872
131297.19949,65624.16489,65673.03460,  13.90000,  93.00000,   3.00000,   2.75000,  28.75686,  28.75686,  22.75686,  16.00000,  16.00000,  21.00000,  12.37843,   4.83529
98368.38352,65629.13371,32739.24981,  13.90000,  93.00000,   3.00000,   3.00000,  30.00819,  30.00819,  24.00819,  16.00000,  16.00000,  21.00000,  13.00409,   6.71228
145329.81540,73011.83061,72317.98479,  13.75000,  94.00000,   3.00000,   3.25000,  28.33711,  28.33711,  22.33711,  16.00000,  16.00000,  21.00000,  12.16855,   4.20566
109024.21349,72842.32541,36181.88807,  13.60000,  95.00000,   3.00000,   3.50000,  31.59607,  31.59607,  25.59607,  16.00000,  16.00000,  21.00000,  13.79803,   9.09410
103990.32343,72884.96510,31105.35833,  13.45000,  96.00000,   3.00000,   3.75000,  31.45670,  31.45670,  25.45670,  16.00000,  16.00000,  21.00000,  13.72835,   8.88505
141001.19656,72992.35570,68008.84086,  13.30000,  97.00000,   3.00000,   4.00000,  28.56673,  28.56673,  22.56673,  16.00000,  16.00000,  21.00000,  12.28337,   4.55010
135441.18360,100340.81609,35100.36750,  13.45000,  97.00000,   3.00000,   4.25000,  31.92541,  31.92541,  25.92541,  16.00000,  16.00000,  21.00000,  13.96271,   9.58812
140298.72240,100395.42085,39903.30155,  13.60000,  97.00000,   3.00000,   4.50000,  29.08669,  29.08669,  23.08669,  16.00000,  16.00000,  21.00000,  12.54334,   5.33003
171062.72187,100518.80775,70543.91412,  13.75000,  97.00000,   3.00000,   4.75000,  28.73337,  28.73337,  22.73337,  16.00000,  16.00000,  21.00000,  12.36668,   4.80005
138258.26540,100366.45147,37891.81393,  13.90000,  97.00000,   3.00000,   5.00000,  31.53512,  31.53512,  25.53512,  16.00000,  16.00000,  21.00000,  13.76756,   9.00268
