TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
217557.38178,181283.75831,36273.62347,  14.02500,  96.00000,   3.00000,   5.25000,  30.04577,  30.04577,  24.04577,  16.00000,  16.00000,  21.00000,  13.02289,   6.76866
220722.79986,181389.89221,39332.90765,  14.15000,  95.00000,   3.00000,   5.50000,  30.61021,  30.61021,  24.61021,  16.00000,  16.00000,  21.00000,  13.30510,   7.61531
256263.83898,181394.60313,74869.23585,  14.27500,  94.00000,   3.00000,   5.75000,  28.90444,  28.90444,  22.90444,  16.00000,  16.00000,  21.00000,  12.45222,   5.05665
214323.89380,181399.31832,32924.57548,  14.40000,  93.00000,   3.00000,   6.00000,  30.85885,  30.85885,  24.85885,  16.00000,  16.00000,  21.00000,  13.42943,   7.98828
326234.43975,238550.20082,87684.23894,  15.25000,  90.00000,   3.00000,   6.25000,  28.70241,  28.70241,  22.70241,  16.00000,  16.00000,  21.00000,  12.35121,   4.75362
284012.19002,238582.54395,45429.64606,  16.10000,  87.00000,   3.00000,   6.50000,  31.30776,  31.30776,  25.30776,  16.00000,  16.00000,  21.00000,  13.65388,   8.66163
339572.52410,238615.03445,100957.48966,  16.95000,  84.00000,   3.00000,   6.75000,  28.54543,  28.54543,  22.54543,  16.00000,  16.00000,  21.00000,  12.27271,   4.51814
347174.72763,238647.64566,108527.08197,  17.80000,  81.00000,   3.00000,   7.00000,  28.29578,  28.29578,  22.29578,  16.00000,  16.00000,  21.00000,  12.14789,   4.14367
244694.57629,196398.07518,48296.50111,  18.50000,  78.50000,   3.00000,   7.25000,  31.23559,  31.23559,  25.23559,  16.00000,  16.00000,  21.00000,  13.61779,   8.55338
238888.68622,196425.04698,42463.63925,  19.20000,  76.00000,   3.00000,   7.50000,  25.79859,  27.79859,  25.79859,  21.00000,  19.00000,  21.00000,  13.89930,   9.39789
283404.31997,196452.04567,86952.27430,  19.90000,  73.50000,   3.00000,   7.75000,  23.80620,  25.80620,  23.80620,  21.00000,  19.00000,  21.00000,  12.90310,   6.40930
237188.90994,195361.68960,41827.22034,  20.60000,  71.00000,   3.00000,   8.00000,  25.96193,  27.96193,  25.96193,  21.00000,  19.00000,  21.00000,  13.98096,   9.64289
301706.69075,167193.68131,134513.00943,  21.15000,  69.25000,   3.00000,   8.25000,  22.68655,  24.68655,  22.68655,  21.00000,  19.00000,  21.00000,  12.34327,   4.72982
306077.85817,167157.44385,138920.41432,  21.70000,  67.50000,   3.00000,   8.50000,  22.36582,  24.36582,  22.36582,  21.00000,  19.00000,  21.00000,  12.18291,   4.24873
272606.27729,167142.24564,105464.03165,  22.25000,  65.75000,   3.00000,   8.75000,  23.17881,  25.17881,  23.17881,  21.00000,  19.00000,  21.00000,  12.58941,   5.46822
224655.47863,167162.81734,57492.66129,  22.80000,  64.00000,   3.00000,   9.00000,  25.02668,  27.02668,  25.02668,  21.00000,  19.00000,  21.00000,  13.51334,   8.24002
219811.82741,118510.62990,101301.19750,  23.20000,  61.50000,   3.00000,   9.25000,  23.64307,  25.64307,  23.64307,  21.00000,  19.00000,  21.00000,  12.82154,   6.16461
260911.84784,118515.35536,142396.49247,  23.60000,  59.00000,   3.00000,   9.50000,  22.24440,  24.24440,  22.24440,  21.00000,  19.00000,  21.00000,  12.12220,   4.06660
247984.93309,118494.75048,129490.18262,  24.00000,  56.50000,   3.00000,   9.75000,  22.41799,  24.41799,  22.41799,  21.00000,  19.00000,  21.00000,  12.20900,   4.32699
210056.61636,118504.58555,91552.03081,  24.40000,  54.00000,   3.00000,  10.00000,  23.57510,  25.57510,  23.57510,  21.00000,  19.00000,  21.00000,  12.78755,   6.06264
233657.19652,119661.42705,113995.76948,  24.55000,  53.00000,   3.00000,  10.25000,  22.83049,  24.83049,  22.83049,  21.00000,  19.00000,  21.00000,  12.41524,   4.94573
236209.90514,118315.36259,117894.54255,  24.70000,  52.00000,   3.00000,  10.50000,  22.65533,  24.65533,  22.65533,  21.00000,  19.00000,  21.00000,  12.32766,   4.68299
204699.88093,119815.25909,84884.62183,  24.85000,  51.00000,   3.00000,  10.75000,  23.75944,  25.75944,  23.75944,  21.00000,  19.00000,  21.00000,  12.87972,   6.33915
157186.90158,119091.24600,38095.65558,  25.00000,  50.00000,   3.00000,  11.00000,  25.99722,  27.99722,  25.99722,  21.00000,  19.00000,  21.00000,  13.99861,   9.69583
181668.92692,118549.84997,63119.07695,  25.15000,  49.75000,   3.00000,  11.25000,  24.99490,  26.99490,  24.99490,  21.00000,  19.00000,  21.00000,  13.49745,   8.19235
210581.04252,118552.55190,92028.49062,  25.30000,  49.50000,   3.00000,  11.50000,  24.27221,  26.27221,  24.27221,  21.00000,  19.00000,  21.00000,  13.13610,   7.10831
212642.80308,118535.07181,94107.73127,  25.45000,  49.25000,   3.00000,  11.75000,  24.27739,  26.27739,  24.27739,  21.00000,  19.00000,  21.00000,  13.13869,   7.11608
272646.68231,118536.78730,154109.89501,  25.60000,  49.00000,   3.00000,  12.00000,  22.49907,  24.49907,  22.49907,  21.00000,  19.00000,  21.00000,  12.24953,   4.44860
157329.65371,108789.20643,48540.44728,  25.60000,  49.00000,   3.00000,  12.25000,  25.72944,  27.72944,  25.72944,  21.00000,  19.00000,  21.00000,  13.86472,   9.29415
190456.53240,108838.89401,81617.63839,  25.60000,  49.00000,   3.00000,  12.50000,  24.64037,  26.64037,  24.64037,  21.00000,  19.00000,  21.00000,  13.32019,   7.66056
172212.71001,108827.79772,63384.91229,  25.60000,  49.00000,   3.00000,  12.75000,  25.29175,  27.29175,  25.29175,  21.00000,  19.00000,  21.00000,  13.64588,   8.63763
186115.43525,108827.34580,77288.08945,  25.60000,  49.00000,   3.00000,  13.00000,  25.01586,  27.01586,  25.01586,  21.00000,  19.00000,  21.00000,  13.50793,   8.22379
257673.80610,108840.73336,148833.07274,  25.72500,  49.50000,   3.00000,  13.25000,  23.08872,  25.08872,  23.08872,  21.00000,  19.00000,  21.00000,  12.54436,   5.33308
187987.72020,108810.50120,79177.21900,  25.85000,  50.00000,   3.00000,  13.50000,  24.84718,  26.84718,  24.84718,  21.00000,  19.00000,  21.00000,  13.42359,   7.97077
185413.87503,108840.48682,76573.38821,  25.97500,  50.50000,   3.00000,  13.75000,  25.05063,  27.05063,  25.05063,  21.00000,  19.00000,  21.00000,  13.52532,   8.27595
177839.61210,108839.73015,68999.88195,  26.10000,  51.00000,   3.00000,  14.00000,  25.44136,  27.44136,  25.44136,  21.00000,  19.00000,  21.00000,  13.72068,   8.86205
196578.16012,108825.66190,87752.49823,  26.10000,  51.25000,   3.00000,  14.25000,  25.11708,  27.11708,  25.11708,  21.00000,  19.00000,  21.00000,  13.55854,   8.37562
287920.75956,108830.34902,179090.41054,  26.10000,  51.50000,   3.00000,  14.50000,  22.72981,  24.72981,  22.72981,  21.00000,  19.00000,  21.00000,  12.36491,   4.79472
205806.20504,108801.18168,97005.02336,  26.10000,  51.75000,   3.00000,  14.75000,  24.48708,  26.48708,  24.48708,  21.00000,  19.00000,  21.00000,  13.24354,   7.43063
243203.17388,108839.01108,134364.16279,  26.10000,  52.00000,   3.00000,  15.00000,  23.33794,  25.33794,  23.33794,  21.00000,  19.00000,  21.00000,  12.66897,   5.70691
307626.73695,138094.09753,169532.63941,  25.97500,  52.00000,   3.00000,  15.25000,  22.25675,  24.25675,  22.25675,  21.00000,  19.00000,  21.00000,  12.12837,   4.08512
224929.13111,138078.76616,86850.36495,  25.85000,  52.00000,   3.00000,  15.50000,  24.29408,  26.29408,  24.29408,  21.00000,  19.00000,  21.00000,  13.14704,   7.14111
249783.96281,138123.60395,111660.35886,  25.72500,  52.00000,   3.00000,  15.75000,  23.57936,  25.57936,  23.57936,  21.00000,  19.00000,  21.00000,  12.78968,   6.06904
302157.15720,138109.03965,164048.11755,  25.60000,  52.00000,   3.00000,  16.00000,  22.12166,  24.12166,  22.12166,  21.00000,  19.00000,  21.00000,  12.06083,   3.88249
246064.61721,173032.43416,73032.18305,  25.45000,  53.00000,   3.00000,  16.25000,  24.54140,  26.54140,  24.54140,  21.00000,  19.00000,  21.00000,  13.27070,   7.51209
286030.24405,173084.52871,112945.71534,  25.30000,  54.00000,   3.00000,  16.50000,  23.34221,  25.34221,  23.34221,  21.00000,  19.00000,  21.00000,  12.67110,   5.71331
241292.72165,173059.52102,68233.20063,  25.15000,  55.00000,   3.00000,  16.75000,  24.74098,  26.74098,  24.74098,  21.00000,  19.00000,  21.00000,  13.37049,   7.81147
320816.15022,173083.62148,147732.52874,  25.00000,  56.00000,   3.00000,  17.00000,  22.45714,  24.45714,  22.45714,  21.00000,  19.00000,  21.00000,  12.22857,   4.38570
291108.15120,226820.67958,64287.47162,  24.85000,  56.50000,   3.00000,  17.25000,  24.81782,  26.81782,  24.81782,  21.00000,  19.00000,  21.00000,  13.40891,   7.92673
295886.83786,226870.50462,69016.33325,  24.70000,  57.00000,   3.00000,  17.50000,  24.81854,  26.81854,  24.81854,  21.00000,  19.00000,  21.00000,  13.40927,   7.92780
387866.93995,226869.96408,160996.97587,  24.55000,  57.50000,   3.00000,  17.75000,  22.37167,  24.37167,  22.37167,  21.00000,  19.00000,  21.00000,  12.18584,   4.25751
319226.53047,226808.57490,92417.95557,  24.40000,  58.00000,   3.00000,  18.00000,  24.02846,  26.02846,  24.02846,  21.00000,  19.00000,  21.00000,  13.01423,   6.74269
294377.03140,234127.54920,60249.48219,  24.27500,  58.50000,   3.00000,  18.25000,  25.17144,  27.17144,  25.17144,  21.00000,  19.00000,  21.00000,  13.58572,   8.45716
278839.64477,234148.31316,44691.33162,  24.15000,  59.00000,   3.00000,  18.50000,  25.89672,  27.89672,  25.89672,  21.00000,  19.00000,  21.00000,  13.94836,   9.54508
318313.34529,250907.89126,67405.45403,  24.02500,  59.50000,   3.00000,  18.75000,  25.31916,  27.31916,  25.31916,  21.00000,  19.00000,  21.00000,  13.65958,   8.67875
348184.19827,250898.18396,97286.01432,  23.90000,  60.00000,   3.00000,  19.00000,  24.79064,  26.79064,  24.79064,  21.00000,  19.00000,  21.00000,  13.39532,   7.88596
472422.39256,276237.49946,196184.89310,  23.90000,  60.00000,   3.00000,  19.25000,  22.15424,  24.15424,  22.15424,  21.00000,  19.00000,  21.00000,  12.07712,   3.93136
409684.05371,276179.36337,133504.69033,  23.90000,  60.00000,   3.00000,  19.50000,  22.86537,  24.86537,  22.86537,  21.00000,  19.00000,  21.00000,  12.43269,   4.99806
390981.41567,276201.86652,114779.54916,  23.90000,  60.00000,   3.00000,  19.75000,  23.30697,  25.30697,  23.30697,  21.00000,  19.00000,  21.00000,  12.65349,   5.66046
412466.45699,276212.59749,136253.85951,  23.90000,  60.00000,   3.00000,  20.00000,  22.63711,  24.63711,  22.63711,  21.00000,  19.00000,  21.00000,  12.31856,   4.65567
333619.84214,252501.55504,81118.28709,  23.75000,  61.00000,   3.00000,  20.25000,  24.31658,  26.31658,  24.31658,  21.00000,  19.00000,  21.00000,  13.15829,   7.17487
371852.99893,252534.56132,119318.43761,  23.60000,  62.00000,   3.00000,  20.50000,  23.18505,  25.18505,  23.18505,  21.00000,  19.00000,  21.00000,  12.59253,   5.47758
345373.83709,252512.80370,92861.03340,  23.45000,  63.00000,   3.00000,  20.75000,  24.07485,  26.07485,  24.07485,  21.00000,  19.00000,  21.00000,  13.03743,   6.81228
392031.03515,252528.66579,139502.36936,  23.30000,  64.00000,   3.00000,  21.00000,  22.71770,  24.71770,  22.71770,  21.00000,  19.00000,  21.00000,  12.35885,   4.77654
271892.34565,186415.76813,85476.57752,  23.17500,  65.25000,   3.00000,  21.25000,  24.25044,  26.25044,  24.25044,  21.00000,  19.00000,  21.00000,  13.12522,   7.07566
326164.02747,186447.50708,139716.52038,  23.05000,  66.50000,   3.00000,  21.50000,  22.56010,  24.56010,  22.56010,  21.00000,  19.00000,  21.00000,  12.28005,   4.54016
228199.22455,186410.39610,41788.82845,  22.92500,  67.75000,   3.00000,  21.75000,  25.96441,  27.96441,  25.96441,  21.00000,  19.00000,  21.00000,  13.98221,   9.64662
355133.01882,186454.47361,168678.54521,  22.80000,  69.00000,   3.00000,  22.00000,  22.01588,  24.01588,  22.01588,  21.00000,  19.00000,  21.00000,  12.00794,   3.72381
182318.35085,119044.47013,63273.88072,  22.52500,  72.00000,   3.00000,  22.25000,  24.89920,  26.89920,  24.89920,  21.00000,  19.00000,  21.00000,  13.44960,   8.04879
158805.25405,117753.61729,41051.63677,  22.25000,  75.00000,   3.00000,  22.50000,  25.86593,  27.86593,  25.86593,  21.00000,  19.00000,  21.00000,  13.93297,   9.49890
177241.99858,119150.05972,58091.93886,  21.97500,  78.00000,   3.00000,  22.75000,  25.39160,  27.39160,  25.39160,  21.00000,  19.00000,  21.00000,  13.69580,   8.78740
230054.16609,118127.09991,111927.06618,  21.70000,  81.00000,   3.00000,  23.00000,  24.08162,  26.08162,  24.08162,  21.00000,  19.00000,  21.00000,  13.04081,   6.82242
245334.06133,81064.87634,164269.18499,  21.27500,  85.75000,   3.00000,  23.25000,  22.44463,  24.44463,  22.44463,  21.00000,  19.00000,  21.00000,  12.22232,   4.36695
148281.71431,81038.81062,67242.90368,  20.85000,  90.50000,   3.00000,  23.50000,  24.86632,  26.86632,  24.86632,  21.00000,  19.00000,  21.00000,  13.43316,   7.99949
131845.65528,81057.20497,50788.45031,  20.42500,  95.25000,   3.00000,  23.75000,  22.86349,  24.86349,  22.86349,  21.00000,  19.00000,  21.00000,  12.43175,   4.99524
143344.05963,81189.74060,62154.31904,  20.00000, 100.00000,   3.00000,  24.00000,  25.31843,  27.31843,  25.31843,  21.00000,  19.00000,  21.00000,  13.65921,   8.67764
207513.75529,73663.34134,133850.41395,  20.00000, 100.00000,   4.00000,   0.25000,  29.07483,  29.07483,  23.07483,  16.00000,  16.00000,  21.00000,  12.53741,   5.31224
107579.65938,73670.71657,33908.94280,  20.00000, 100.00000,   4.00000,   0.50000,  31.01351,  31.01351,  25.01351,  16.00000,  16.00000,  21.00000,  13.50676,   8.22027
106050.10334,73813.24551,32236.85783,  20.00000, 100.00000,   4.00000,   0.75000,  31.67264,  31.67264,  25.67264,  16.00000,  16.00000,  21.00000,  13.83632,   9.20895
214435.39265,73825.55522,140609.83743,  20.00000, 100.00000,   4.00000,   1.00000,  28.58837,  28.58837,  22.58837,  16.00000,  16.00000,  21.00000,  12.29418,   4.58255
172076.01259,65753.24400,106322.76859,  20.27500,  98.25000,   4.00000,   1.25000,  29.25379,  29.25379,  23.25379,  16.00000,  16.00000,  21.00000,  12.62690,   5.58069
120411.80377,65752.67942,54659.12435,  20.55000,  96.50000,   4.00000,   1.50000,  28.16756,  28.16756,  22.16756,  16.00000,  16.00000,  21.00000,  12.08378,   3.95134
212242.05711,65894.34519,146347.71191,  20.82500,  94.75000,   4.00000,   1.75000,  28.05978,  28.05978,  22.05978,  16.00000,  16.00000,  21.00000,  12.02989,   3.78967
144923.25865,65705.44472,79217.81393,  21.10000,  93.00000,   4.00000,   2.00000,  29.86111,  29.86111,  23.86111,  16.00000,  16.00000,  21.00000,  12.93055,   6.49166
115509.53434,65751.36464,49758.16970,  21.10000,  94.00000,   4.00000,   2.25000,  28.37608,  28.37608,  22.37608,  16.00000,  16.00000,  21.00000,  12.18804,   4.26412
146100.96313,65886.81877,80214.14437,  21.10000,  95.00000,   4.00000,   2.50000,  30.09341,  30.09341,  24.09341,  16.00000,  16.00000,  21.00000,  13.04670,   6.84011
199294.86805,65716.56343,133578.30462,  21.10000,  96.00000,   4.00000,   2.75000,  28.44131,  28.44131,  22.44131,  16.00000,  16.00000,  21.00000,  12.22066,   4.36197
96865.14080,65737.24794,31127.89286,  21.10000,  97.00000,   4.00000,   3.00000,  31.90460,  31.90460,  25.90460,  16.00000,  16.00000,  21.00000,  13.95230,   9.55690
103697.84842,72522.76208,31175.08635,  21.25000,  96.00000,   4.00000,   3.25000,  31.48510,  31.48510,  25.48510,  16.00000,  16.00000,  21.00000,  13.74255,   8.92765
188438.64041,72563.32957,115875.31084,  21.40000,  95.00000,   4.00000,   3.50000,  29.03744,  29.03744,  23.03744,  16.00000,  16.00000,  21.00000,  12.51872,   5.25616
138033.40631,72385.12893,65648.27738,  21.55000,  94.00000,   4.00000,   3.75000,  30.43592,  30.43592,  24.43592,  16.00000,  16.00000,  21.00000,  13.21796,   7.35388
108881.58834,72409.52519,36472.06315,  21.70000,  93.00000,   4.00000,   4.00000,  30.42549,  30.42549,  24.42549,  16.00000,  16.00000,  21.00000,  13.21274,   7.33823
207442.94077,100013.68471,107429.25606,  21.70000,  93.00000,   4.00000,   4.25000,  29.59261,  29.59261,  23.59261,  16.00000,  16.00000,  21.00000,  12.79630,   6.08891
138428.80528,99845.42825,38583.37703,  21.70000,  93.00000,   4.00000,   4.50000,  31.90446,  31.90446,  25.90446,  16.00000,  16.00000,  21.00000,  13.95223,   9.55669
142131.75206,99894.54773,42237.20433,  21.70000,  93.00000,   4.00000,   4.75000,  30.44932,  30.44932,  24.44932,  16.00000,  16.00000,  21.00000,  13.22466,   7.37397
133713.13953,100025.18723,33687.95230,  21.70000,  93.00000,   4.00000,   5.00000,  31.77302,  31.77302,  25.77302,  16.00000,  16.00000,  21.00000,  13.88651,   9.35952
325538.43240,180756.02809,144782.40430,  21.70000,  93.00000,   4.00000,   5.25000,  29.24172,  29.24172,  23.24172,  16.00000,  16.00000,  21.00000,  12.62086,   5.56258
288946.27936,180747.67938,108198.59999,  21.70000,  93.00000,   4.00000,   5.50000,  29.91844,  29.91844,  23.91844,  16.00000,  16.00000,  21.00000,  12.95922,   6.57765
213698.18854,180735.77280,32962.41574,  21.70000,  93.00000,   4.00000,   5.75000,  31.69565,  31.69565,  25.69565,  16.00000,  16.00000,  21.00000,  13.84783,   9.24348
281148.99081,180757.35520,100391.63561,  21.70000,  93.00000,   4.00000,   6.00000,  30.37496,  30.37496,  24.37496,  16.00000,  16.00000,  21.00000,  13.18748,   7.26244
343718.89103,237581.05958,106137.83145,  21.82500,  92.25000,   4.00000,   6.25000,  30.27915,  30.27915,  24.27915,  16.00000,  16.00000,  21.00000,  13.13957,   7.11872
375650.82347,237567.86864,138082.95483,  21.95000,  91.50000,   4.00000,   6.50000,  29.36275,  29.36275,  23.36275,  16.00000,  16.00000,  21.00000,  12.68138,   5.74413
306959.19124,237569.73933,69389.45192,  22.07500,  90.75000,   4.00000,   6.75000,  31.12644,  31.12644,  25.12644,  16.00000,  16.00000,  21.00000,  13.56322,   8.38965
297889.96698,237571.81535,60318.15163,  22.20000,  90.00000,   4.00000,   7.00000,  31.67565,  31.67565,  25.67565,  16.00000,  16.00000,  21.00000,  13.83782,   9.21347
327265.84377,195291.58046,131974.26331,  22.35000,  90.00000,   4.00000,   7.25000,  30.12931,  30.12931,  24.12931,  16.00000,  16.00000,  21.00000,  13.06466,   6.89397
361387.73928,195293.21368,166094.52560,  22.50000,  90.00000,   4.00000,   7.50000,  23.08531,  25.08531,  23.08531,  21.00000,  19.00000,  21.00000,  12.54266,   5.32797
327265.37863,195295.72476,131969.65388,  22.65000,  90.00000,   4.00000,   7.75000,  23.54406,  25.54406,  23.54406,  21.00000,  19.00000,  21.00000,  12.77203,   6.01610
358584.50859,195277.89741,163306.61118,  22.80000,  90.00000,   4.00000,   8.00000,  22.39761,  24.39761,  22.39761,  21.00000,  19.00000,  21.00000,  12.19880,   4.29641
239075.63421,167173.50689,71902.12733,  23.20000,  88.00000,   4.00000,   8.25000,  24.98888,  26.98888,  24.98888,  21.00000,  19.00000,  21.00000,  13.49444,   8.18332
242958.16874,167205.31688,75752.85186,  23.60000,  86.00000,   4.00000,   8.50000,  25.11962,  27.11962,  25.11962,  21.00000,  19.00000,  21.00000,  13.55981,   8.37943
257430.55367,167209.30289,90221.25079,  24.00000,  84.00000,   4.00000,   8.75000,  25.05678,  27.05678,  25.05678,  21.00000,  19.00000,  21.00000,  13.52839,   8.28517
356183.83943,167206.61014,188977.22929,  24.40000,  82.00000,   4.00000,   9.00000,  22.75948,  24.75948,  22.75948,  21.00000,  19.00000,  21.00000,  12.37974,   4.83922
267517.14774,118514.34149,149002.80624,  24.82500,  78.75000,   4.00000,   9.25000,  23.19036,  25.19036,  23.19036,  21.00000,  19.00000,  21.00000,  12.59518,   5.48555
290367.69937,118540.28063,171827.41874,  25.25000,  75.50000,   4.00000,   9.50000,  22.48598,  24.48598,  22.48598,  21.00000,  19.00000,  21.00000,  12.24299,   4.42897
254723.95735,118529.70848,136194.24887,  25.67500,  72.25000,   4.00000,   9.75000,  23.15596,  25.15596,  23.15596,  21.00000,  19.00000,  21.00000,  12.57798,   5.43393
248707.43147,118551.14595,130156.28552,  26.10000,  69.00000,   4.00000,  10.00000,  23.35568,  25.35568,  23.35568,  21.00000,  19.00000,  21.00000,  12.67784,   5.73352
224989.28953,119661.89743,105327.39209,  26.25000,  68.50000,   4.00000,  10.25000,  24.24169,  26.24169,  24.24169,  21.00000,  19.00000,  21.00000,  13.12085,   7.06254
245155.52131,118344.75921,126810.76209,  26.40000,  68.00000,   4.00000,  10.50000,  23.74883,  25.74883,  23.74883,  21.00000,  19.00000,  21.00000,  12.87441,   6.32324
323603.35053,119903.66853,203699.68200,  26.55000,  67.50000,   4.00000,  10.75000,  22.03875,  24.03875,  22.03875,  21.00000,  19.00000,  21.00000,  12.01938,   3.75813
301425.34387,119108.44160,182316.90227,  26.70000,  67.00000,   4.00000,  11.00000,  22.17074,  24.17074,  22.17074,  21.00000,  19.00000,  21.00000,  12.08537,   3.95611
205822.88518,118520.03509,87302.85009,  26.97500,  65.50000,   4.00000,  11.25000,  24.65273,  26.65273,  24.65273,  21.00000,  19.00000,  21.00000,  13.32636,   7.67909
186840.61925,118576.06527,68264.55398,  27.25000,  64.00000,   4.00000,  11.50000,  25.37818,  27.37818,  25.37818,  21.00000,  19.00000,  21.00000,  13.68909,   8.76727
237858.68174,118591.82853,119266.85321,  27.52500,  62.50000,   4.00000,  11.75000,  24.33168,  26.33168,  24.33168,  21.00000,  19.00000,  21.00000,  13.16584,   7.19753
261883.52696,118574.31948,143309.20747,  27.80000,  61.00000,   4.00000,  12.00000,  23.78209,  25.78209,  23.78209,  21.00000,  19.00000,  21.00000,  12.89105,   6.37314
174935.09277,108856.11815,66078.97463,  28.07500,  59.50000,   4.00000,  12.25000,  25.88099,  27.88099,  25.88099,  21.00000,  19.00000,  21.00000,  13.94050,   9.52149
325293.85631,108883.35210,216410.50421,  28.35000,  58.00000,   4.00000,  12.50000,  22.53317,  24.53317,  22.53317,  21.00000,  19.00000,  21.00000,  12.26659,   4.49976
308142.35785,108838.51426,199303.84359,  28.62500,  56.50000,   4.00000,  12.75000,  22.42234,  24.42234,  22.42234,  21.00000,  19.00000,  21.00000,  12.21117,   4.33351
226750.99316,108840.58252,117910.41065,  28.90000,  55.00000,   4.00000,  13.00000,  24.01124,  26.01124,  24.01124,  21.00000,  19.00000,  21.00000,  13.00562,   6.71686
189556.75316,108877.61227,80679.14089,  28.62500,  55.00000,   4.00000,  13.25000,  25.16285,  27.16285,  25.16285,  21.00000,  19.00000,  21.00000,  13.58143,   8.44428
273031.49168,108878.97201,164152.51967,  28.35000,  55.00000,   4.00000,  13.50000,  23.11361,  25.11361,  23.11361,  21.00000,  19.00000,  21.00000,  12.55681,   5.37042
260308.54094,108848.56218,151459.97876,  28.07500,  55.00000,   4.00000,  13.75000,  23.20114,  25.20114,  23.20114,  21.00000,  19.00000,  21.00000,  12.60057,   5.50170
220134.43289,108847.49467,111286.93823,  27.80000,  55.00000,   4.00000,  14.00000,  24.15701,  26.15701,  24.15701,  21.00000,  19.00000,  21.00000,  13.07851,   6.93552
184007.89224,108851.27852,75156.61372,  28.07500,  54.50000,   4.00000,  14.25000,  25.31763,  27.31763,  25.31763,  21.00000,  19.00000,  21.00000,  13.65881,   8.67644
291067.84304,108870.78959,182197.05346,  28.35000,  54.00000,   4.00000,  14.50000,  22.82251,  24.82251,  22.82251,  21.00000,  19.00000,  21.00000,  12.41126,   4.93377
296608.99121,108844.94405,187764.04716,  28.62500,  53.50000,   4.00000,  14.75000,  22.44600,  24.44600,  22.44600,  21.00000,  19.00000,  21.00000,  12.22300,   4.36900
178835.76329,108845.17649,69990.58680,  28.90000,  53.00000,   4.00000,  15.00000,  25.42994,  27.42994,  25.42994,  21.00000,  19.00000,  21.00000,  13.71497,   8.84491
342532.87429,138157.81895,204375.05534,  28.47500,  53.75000,   4.00000,  15.25000,  22.24131,  24.24131,  22.24131,  21.00000,  19.00000,  21.00000,  12.12066,   4.06197
189949.81321,138118.92317,51830.89004,  28.05000,  54.50000,   4.00000,  15.50000,  25.99896,  27.99896,  25.99896,  21.00000,  19.00000,  21.00000,  13.99948,   9.69843
255472.23223,138190.57499,117281.65724,  27.62500,  55.25000,   4.00000,  15.75000,  24.24478,  26.24478,  24.24478,  21.00000,  19.00000,  21.00000,  13.12239,   7.06717
193936.13832,138149.21281,55786.92552,  27.20000,  56.00000,   4.00000,  16.00000,  25.95533,  27.95533,  25.95533,  21.00000,  19.00000,  21.00000,  13.97766,   9.63299
275385.42174,173150.24270,102235.17903,  27.35000,  55.25000,   4.00000,  16.25000,  25.06194,  27.06194,  25.06194,  21.00000,  19.00000,  21.00000,  13.53097,   8.29291
351215.11489,173132.59018,178082.52471,  27.50000,  54.50000,   4.00000,  16.50000,  23.17206,  25.17206,  23.17206,  21.00000,  19.00000,  21.00000,  12.58603,   5.45809
330824.28315,173097.79318,157726.48998,  27.65000,  53.75000,   4.00000,  16.75000,  23.22334,  25.22334,  23.22334,  21.00000,  19.00000,  21.00000,  12.61167,   5.53501
256694.40268,173099.02217,83595.38051,  27.80000,  53.00000,   4.00000,  17.00000,  24.93952,  26.93952,  24.93952,  21.00000,  19.00000,  21.00000,  13.46976,   8.10927
323572.97056,226915.91284,96657.05772,  27.37500,  52.50000,   4.00000,  17.25000,  24.69371,  26.69371,  24.69371,  21.00000,  19.00000,  21.00000,  13.34685,   7.74056
292675.77851,226906.54919,65769.22932,  26.95000,  52.00000,   4.00000,  17.50000,  25.62706,  27.62706,  25.62706,  21.00000,  19.00000,  21.00000,  13.81353,   9.14060
292097.35600,226915.95636,65181.39964,  26.52500,  51.50000,   4.00000,  17.75000,  25.83360,  27.83360,  25.83360,  21.00000,  19.00000,  21.00000,  13.91680,   9.45040
407686.72826,226914.57612,180772.15214,  26.10000,  51.00000,   4.00000,  18.00000,  22.96288,  24.96288,  22.96288,  21.00000,  19.00000,  21.00000,  12.48144,   5.14432
327663.45102,234695.16398,92968.28705,  25.40000,  53.75000,   4.00000,  18.25000,  24.70050,  26.70050,  24.70050,  21.00000,  19.00000,  21.00000,  13.35025,   7.75075
352137.71032,234721.43182,117416.27850,  24.70000,  56.50000,   4.00000,  18.50000,  23.91271,  25.91271,  23.91271,  21.00000,  19.00000,  21.00000,  12.95636,   6.56907
428092.21367,251439.85248,176652.36118,  24.00000,  59.25000,   4.00000,  18.75000,  22.19245,  24.19245,  22.19245,  21.00000,  19.00000,  21.00000,  12.09622,   3.98867
361954.59516,251375.89593,110578.69923,  23.30000,  62.00000,   4.00000,  19.00000,  23.32409,  25.32409,  23.32409,  21.00000,  19.00000,  21.00000,  12.66204,   5.68613
367365.13537,276715.58089,90649.55448,  23.02500,  63.00000,   4.00000,  19.25000,  24.10751,  26.10751,  24.10751,  21.00000,  19.00000,  21.00000,  13.05376,   6.86127
388212.45299,276725.99580,111486.45719,  22.75000,  64.00000,   4.00000,  19.50000,  23.40251,  25.40251,  23.40251,  21.00000,  19.00000,  21.00000,  12.70126,   5.80377
387944.15467,276702.55330,111241.60137,  22.47500,  65.00000,   4.00000,  19.75000,  23.33746,  25.33746,  23.33746,  21.00000,  19.00000,  21.00000,  12.66873,   5.70618
335586.57813,276693.94044,58892.63769,  22.20000,  66.00000,   4.00000,  20.00000,  25.07941,  27.07941,  25.07941,  21.00000,  19.00000,  21.00000,  13.53971,   8.31912
381865.64981,252906.14497,128959.50484,  21.65000,  69.00000,   4.00000,  20.25000,  22.78044,  24.78044,  22.78044,  21.00000,  19.00000,  21.00000,  12.39022,   4.87066
340787.92729,252850.28772,87937.63956,  21.10000,  72.00000,   4.00000,  20.50000,  23.98886,  25.98886,  23.98886,  21.00000,  19.00000,  21.00000,  12.99443,   6.68329
333166.90623,252867.42628,80299.47995,  20.55000,  75.00000,   4.00000,  20.75000,  24.26388,  26.26388,  24.26388,  21.00000,  19.00000,  21.00000,  13.13194,   7.09582
365581.50144,252860.34134,112721.16010,  20.00000,  78.00000,   4.00000,  21.00000,  23.16387,  25.16387,  23.16387,  21.00000,  19.00000,  21.00000,  12.58193,   5.44580
280251.94402,186376.55868,93875.38534,  19.85000,  78.75000,   4.00000,  21.25000,  23.77894,  25.77894,  23.77894,  21.00000,  19.00000,  21.00000,  12.88947,   6.36842
246413.45429,186391.15143,60022.30286,  19.70000,  79.50000,   4.00000,  21.50000,  24.97998,  26.97998,  24.97998,  21.00000,  19.00000,  21.00000,  13.48999,   8.16998
233791.87769,186398.16253,47393.71516,  19.55000,  80.25000,   4.00000,  21.75000,  25.69920,  27.69920,  25.69920,  21.00000,  19.00000,  21.00000,  13.84960,   9.24880
288374.06660,186401.34788,101972.71872,  19.40000,  81.00000,   4.00000,  22.00000,  23.64359,  25.64359,  23.64359,  21.00000,  19.00000,  21.00000,  12.82180,   6.16539
226025.97495,119076.44471,106949.53025,  19.12500,  82.50000,   4.00000,  22.25000,  23.30303,  25.30303,  23.30303,  21.00000,  19.00000,  21.00000,  12.65152,   5.65455
211417.24302,117740.66756,93676.57546,  18.85000,  84.00000,   4.00000,  22.50000,  23.64795,  25.64795,  23.64795,  21.00000,  19.00000,  21.00000,  12.82397,   6.17192
201465.14943,118998.30384,82466.84558,  18.57500,  85.50000,   4.00000,  22.75000,  23.86519,  25.86519,  23.86519,  21.00000,  19.00000,  21.00000,  12.93260,   6.49779
192083.24041,118044.54660,74038.69381,  18.30000,  87.00000,   4.00000,  23.00000,  24.10953,  26.10953,  24.10953,  21.00000,  19.00000,  21.00000,  13.05477,   6.86430
141778.04065,81024.51054,60753.53011,  18.45000,  86.25000,   4.00000,  23.25000,  24.70476,  26.70476,  24.70476,  21.00000,  19.00000,  21.00000,  13.35238,   7.75713
152973.78988,81029.98995,71943.79993,  18.60000,  85.50000,   4.00000,  23.50000,  24.27606,  26.27606,  24.27606,  21.00000,  19.00000,  21.00000,  13.13803,   7.11408
127554.00924,81020.84253,46533.16672,  18.75000,  84.75000,   4.00000,  23.75000,  22.94041,  24.94041,  22.94041,  21.00000,  19.00000,  21.00000,  12.47020,   5.11061
228644.30137,81163.69478,147480.60659,  18.90000,  84.00000,   4.00000,  24.00000,  22.01415,  24.01415,  22.01415,  21.00000,  19.00000,  21.00000,  12.00707,   3.72122
127815.68129,73581.27784,54234.40345,  18.62500,  84.75000,   5.00000,   0.25000,  30.93993,  30.93993,  24.93993,  16.00000,  16.00000,  21.00000,  13.46996,   8.10989
117488.13786,73650.49962,43837.63824,  18.35000,  85.50000,   5.00000,   0.50000,  28.83173,  28.83173,  22.83173,  16.00000,  16.00000,  21.00000,  12.41587,   4.94760
105498.53167,73781.62868,31716.90299,  18.07500,  86.25000,   5.00000,   0.75000,  31.46156,  31.46156,  25.46156,  16.00000,  16.00000,  21.00000,  13.73078,   8.89234
105191.32360,73793.40522,31397.91837,  17.80000,  87.00000,   5.00000,   1.00000,  31.85786,  31.85786,  25.85786,  16.00000,  16.00000,  21.00000,  13.92893,   9.48678
102260.66172,65876.37003,36384.29169,  17.65000,  87.75000,   5.00000,   1.25000,  30.18421,  30.18421,  24.18421,  16.00000,  16.00000,  21.00000,  13.09211,   6.97632
147362.97701,65875.71844,81487.25857,  17.50000,  88.50000,   5.00000,   1.50000,  29.74809,  29.74809,  23.74809,  16.00000,  16.00000,  21.00000,  12.87405,   6.32214
116266.39376,65819.66591,50446.72785,  17.35000,  89.25000,   5.00000,   1.75000,  31.07647,  31.07647,  25.07647,  16.00000,  16.00000,  21.00000,  13.53823,   8.31470
97382.41873,65714.79544,31667.62329,  17.20000,  90.00000,   5.00000,   2.00000,  31.42095,  31.42095,  25.42095,  16.00000,  16.00000,  21.00000,  13.71048,   8.83143
153101.19924,65842.10794,87259.09130,  16.92500,  90.75000,   5.00000,   2.25000,  29.29162,  29.29162,  23.29162,  16.00000,  16.00000,  21.00000,  12.64581,   5.63743
119132.42214,65651.71136,53480.71077,  16.65000,  91.50000,   5.00000,   2.50000,  30.58372,  30.58372,  24.58372,  16.00000,  16.00000,  21.00000,  13.29186,   7.57558
100029.46656,65685.54860,34343.91796,  16.37500,  92.25000,   5.00000,   2.75000,  29.95811,  29.95811,  23.95811,  16.00000,  16.00000,  21.00000,  12.97906,   6.63717
147057.81298,65810.62757,81247.18541,  16.10000,  93.00000,   5.00000,   3.00000,  29.22117,  29.22117,  23.22117,  16.00000,  16.00000,  21.00000,  12.61059,   5.53176
140525.67745,72231.51286,68294.16459,  16.10000,  93.00000,   5.00000,   3.25000,  29.61883,  29.61883,  23.61883,  16.00000,  16.00000,  21.00000,  12.80941,   6.12824
106199.56331,72262.77432,33936.78899,  16.10000,  93.00000,   5.00000,   3.50000,  29.97556,  29.97556,  23.97556,  16.00000,  16.00000,  21.00000,  12.98778,   6.66334
159709.45567,72394.36132,87315.09435,  16.10000,  93.00000,   5.00000,   3.75000,  28.89440,  28.89440,  22.89440,  16.00000,  16.00000,  21.00000,  12.44720,   5.04160
146270.71851,72222.48889,74048.22962,  16.10000,  93.00000,   5.00000,   4.00000,  29.25919,  29.25919,  23.25919,  16.00000,  16.00000,  21.00000,  12.62959,   5.58878
131438.11510,99736.23941,31701.87569,  16.25000,  93.00000,   5.00000,   4.25000,  30.72203,  30.72203,  24.72203,  16.00000,  16.00000,  21.00000,  13.36101,   7.78304
191419.05494,99877.36027,91541.69467,  16.40000,  93.00000,   5.00000,   4.50000,  28.67143,  28.67143,  22.67143,  16.00000,  16.00000,  21.00000,  12.33571,   4.70714
172503.06237,99714.01384,72789.04853,  16.55000,  93.00000,   5.00000,   4.75000,  29.35671,  29.35671,  23.35671,  16.00000,  16.00000,  21.00000,  12.67836,   5.73507
134951.44576,99751.42318,35200.02258,  16.70000,  93.00000,   5.00000,   5.00000,  29.65173,  29.65173,  23.65173,  16.00000,  16.00000,  21.00000,  12.82586,   6.17759
211978.60960,180641.21264,31337.39696,  16.70000,  92.25000,   5.00000,   5.25000,  31.92369,  31.92369,  25.92369,  16.00000,  16.00000,  21.00000,  13.96184,   9.58553
281713.80703,180648.47159,101065.33544,  16.70000,  91.50000,   5.00000,   5.50000,  28.65220,  28.65220,  22.65220,  16.00000,  16.00000,  21.00000,  12.32610,   4.67830
222851.02831,180639.84872,42211.17959,  16.70000,  90.75000,   5.00000,   5.75000,  31.54401,  31.54401,  25.54401,  16.00000,  16.00000,  21.00000,  13.77200,   9.01601
231003.13320,180639.05948,50364.07371,  16.70000,  90.00000,   5.00000,   6.00000,  28.63832,  28.63832,  22.63832,  16.00000,  16.00000,  21.00000,  12.31916,   4.65748
300517.78572,237528.15534,62989.63038,  17.80000,  87.25000,   5.00000,   6.25000,  30.65001,  30.65001,  24.65001,  16.00000,  16.00000,  21.00000,  13.32501,   7.67502
316222.96716,237519.38222,78703.58494,  18.90000,  84.50000,   5.00000,   6.50000,  30.28226,  30.28226,  24.28226,  16.00000,  16.00000,  21.00000,  13.14113,   7.12339
361484.05730,237537.12477,123946.93253,  20.00000,  81.75000,   5.00000,   6.75000,  28.82489,  28.82489,  22.82489,  16.00000,  16.00000,  21.00000,  12.41244,   4.93733
291679.67802,237553.11631,54126.56171,  21.10000,  79.00000,   5.00000,   7.00000,  31.43373,  31.43373,  25.43373,  16.00000,  16.00000,  21.00000,  13.71687,   8.85060
306799.21672,195278.09878,111521.11794,  21.52500,  75.75000,   5.00000,   7.25000,  29.56759,  29.56759,  23.56759,  16.00000,  16.00000,  21.00000,  12.78380,   6.05139
352200.43700,195285.08624,156915.35075,  21.95000,  72.50000,   5.00000,   7.50000,  22.27748,  24.27748,  22.27748,  21.00000,  19.00000,  21.00000,  12.13874,   4.11623
299329.02816,195289.48306,104039.54510,  22.37500,  69.25000,   5.00000,   7.75000,  23.45422,  25.45422,  23.45422,  21.00000,  19.00000,  21.00000,  12.72711,   5.88134
237263.44251,195298.98675,41964.45575,  22.80000,  66.00000,   5.00000,   8.00000,  25.80892,  27.80892,  25.80892,  21.00000,  19.00000,  21.00000,  13.90446,   9.41338
291329.51095,167232.06796,124097.44299,  23.50000,  63.00000,   5.00000,   8.25000,  23.20662,  25.20662,  23.20662,  21.00000,  19.00000,  21.00000,  12.60331,   5.50992
233999.75375,167238.19339,66761.56035,  24.20000,  60.00000,   5.00000,   8.50000,  24.97156,  26.97156,  24.97156,  21.00000,  19.00000,  21.00000,  13.48578,   8.15734
296329.11043,167250.48129,129078.62913,  24.90000,  57.00000,   5.00000,   8.75000,  23.23639,  25.23639,  23.23639,  21.00000,  19.00000,  21.00000,  12.61820,   5.55459
250449.21563,167217.66267,83231.55296,  25.60000,  54.00000,   5.00000,   9.00000,  24.54728,  26.54728,  24.54728,  21.00000,  19.00000,  21.00000,  13.27364,   7.52092
231488.71785,118563.96104,112924.75682,  26.00000,  52.75000,   5.00000,   9.25000,  23.83246,  25.83246,  23.83246,  21.00000,  19.00000,  21.00000,  12.91623,   6.44869
187958.86555,118565.28169,69393.58386,  26.40000,  51.50000,   5.00000,   9.50000,  25.11143,  27.11143,  25.11143,  21.00000,  19.00000,  21.00000,  13.55572,   8.36715
294117.63441,118603.73078,175513.90363,  26.80000,  50.25000,   5.00000,   9.75000,  22.37805,  24.37805,  22.37805,  21.00000,  19.00000,  21.00000,  12.18903,   4.26708
205660.84220,118550.64606,87110.19614,  27.20000,  49.00000,   5.00000,  10.00000,  24.50584,  26.50584,  24.50584,  21.00000,  19.00000,  21.00000,  13.25292,   7.45875
173427.89216,119687.05294,53740.83922,  27.47500,  47.75000,   5.00000,  10.25000,  25.68473,  27.68473,  25.68473,  21.00000,  19.00000,  21.00000,  13.84237,   9.22710
172479.91813,118370.72394,54109.19419,  27.75000,  46.50000,   5.00000,  10.50000,  25.87628,  27.87628,  25.87628,  21.00000,  19.00000,  21.00000,  13.93814,   9.51442
273402.74764,119994.96823,153407.77941,  28.02500,  45.25000,   5.00000,  10.75000,  23.49240,  25.49240,  23.49240,  21.00000,  19.00000,  21.00000,  12.74620,   5.93860
315402.53757,119188.52691,196214.01066,  28.30000,  44.00000,   5.00000,  11.00000,  22.25201,  24.25201,  22.25201,  21.00000,  19.00000,  21.00000,  12.12601,   4.07802
204462.39536,118545.23117,85917.16419,  28.45000,  43.75000,   5.00000,  11.25000,  24.72026,  26.72026,  24.72026,  21.00000,  19.00000,  21.00000,  13.36013,   7.78039
266576.45473,118600.52225,147975.93248,  28.60000,  43.50000,   5.00000,  11.50000,  23.01930,  25.01930,  23.01930,  21.00000,  19.00000,  21.00000,  12.50965,   5.22895
200007.96325,118566.13189,81441.83136,  28.75000,  43.25000,   5.00000,  11.75000,  24.84429,  26.84429,  24.84429,  21.00000,  19.00000,  21.00000,  13.42214,   7.96643
183197.44472,118607.28374,64590.16098,  28.90000,  43.00000,   5.00000,  12.00000,  25.50258,  27.50258,  25.50258,  21.00000,  19.00000,  21.00000,  13.75129,   8.95388
242111.40598,108914.43311,133196.97288,  29.02500,  44.25000,   5.00000,  12.25000,  23.94368,  25.94368,  23.94368,  21.00000,  19.00000,  21.00000,  12.97184,   6.61551
224124.54481,108873.96629,115250.57852,  29.15000,  45.50000,   5.00000,  12.50000,  24.44995,  26.44995,  24.44995,  21.00000,  19.00000,  21.00000,  13.22498,   7.37493
335755.55673,108888.10831,226867.44842,  29.27500,  46.75000,   5.00000,  12.75000,  22.08556,  24.08556,  22.08556,  21.00000,  19.00000,  21.00000,  12.04278,   3.82834
201337.09579,108838.48997,92498.60582,  29.40000,  48.00000,   5.00000,  13.00000,  24.83273,  26.83273,  24.83273,  21.00000,  19.00000,  21.00000,  13.41636,   7.94909
248896.53917,108915.78185,139980.75731,  29.70000,  46.75000,   5.00000,  13.25000,  23.63063,  25.63063,  23.63063,  21.00000,  19.00000,  21.00000,  12.81531,   6.14594
245998.60917,108893.85855,137104.75062,  30.00000,  45.50000,   5.00000,  13.50000,  23.71457,  25.71457,  23.71457,  21.00000,  19.00000,  21.00000,  12.85729,   6.27186
253798.37337,108895.03514,144903.33823,  30.30000,  44.25000,   5.00000,  13.75000,  23.53658,  25.53658,  23.53658,  21.00000,  19.00000,  21.00000,  12.76829,   6.00486
244478.44862,108895.59563,135582.85300,  30.60000,  43.00000,   5.00000,  14.00000,  23.75634,  25.75634,  23.75634,  21.00000,  19.00000,  21.00000,  12.87817,   6.33451
203140.11626,108883.48616,94256.63010,  30.30000,  43.00000,   5.00000,  14.25000,  24.88056,  26.88056,  24.88056,  21.00000,  19.00000,  21.00000,  13.44028,   8.02084
189397.59825,108902.13358,80495.46466,  30.00000,  43.00000,   5.00000,  14.50000,  25.39260,  27.39260,  25.39260,  21.00000,  19.00000,  21.00000,  13.69630,   8.78890
289091.71129,108903.67527,180188.03602,  29.70000,  43.00000,   5.00000,  14.75000,  23.06795,  25.06795,  23.06795,  21.00000,  19.00000,  21.00000,  12.53397,   5.30192
171170.04954,108864.01872,62306.03082,  29.40000,  43.00000,   5.00000,  15.00000,  25.84121,  27.84121,  25.84121,  21.00000,  19.00000,  21.00000,  13.92060,   9.46181
327891.48919,138187.10530,189704.38390,  29.27500,  43.25000,   5.00000,  15.25000,  22.79351,  24.79351,  22.79351,  21.00000,  19.00000,  21.00000,  12.39676,   4.89027
248031.92445,138150.49534,109881.42911,  29.15000,  43.50000,   5.00000,  15.50000,  24.37433,  26.37433,  24.37433,  21.00000,  19.00000,  21.00000,  13.18717,   7.26150
316265.88279,138183.67435,178082.20844,  29.02500,  43.75000,   5.00000,  15.75000,  22.67995,  24.67995,  22.67995,  21.00000,  19.00000,  21.00000,  12.33998,   4.71993
330178.12165,138143.25965,192034.86200,  28.90000,  44.00000,   5.00000,  16.00000,  22.11586,  24.11586,  22.11586,  21.00000,  19.00000,  21.00000,  12.05793,   3.87379
268748.86065,173085.68377,95663.17689,  28.62500,  45.75000,   5.00000,  16.25000,  24.31007,  26.31007,  24.31007,  21.00000,  19.00000,  21.00000,  13.15503,   7.16510
224408.25097,173128.81322,51279.43775,  28.35000,  47.50000,   5.00000,  16.50000,  25.78438,  27.78438,  25.78438,  21.00000,  19.00000,  21.00000,  13.89219,   9.37657
340895.42600,173161.53535,167733.89065,  28.07500,  49.25000,   5.00000,  16.75000,  22.85185,  24.85185,  22.85185,  21.00000,  19.00000,  21.00000,  12.42593,   4.97778
303626.02188,173091.07439,130534.94749,  27.80000,  51.00000,   5.00000,  17.00000,  23.47969,  25.47969,  23.47969,  21.00000,  19.00000,  21.00000,  12.73985,   5.91954
340851.92528,226895.47607,113956.44921,  27.65000,  51.75000,   5.00000,  17.25000,  23.96472,  25.96472,  23.96472,  21.00000,  19.00000,  21.00000,  12.98236,   6.64708
351573.98968,226901.85521,124672.13447,  27.50000,  52.50000,   5.00000,  17.50000,  23.72926,  25.72926,  23.72926,  21.00000,  19.00000,  21.00000,  12.86463,   6.29388
317679.18608,226893.62095,90785.56513,  27.35000,  53.25000,   5.00000,  17.75000,  24.76324,  26.76324,  24.76324,  21.00000,  19.00000,  21.00000,  13.38162,   7.84485
388095.90349,226911.38447,161184.51902,  27.20000,  54.00000,   5.00000,  18.00000,  23.01146,  25.01146,  23.01146,  21.00000,  19.00000,  21.00000,  12.50573,   5.21718
329139.28130,234738.80563,94400.47567,  26.92500,  56.00000,   5.00000,  18.25000,  24.65336,  26.65336,  24.65336,  21.00000,  19.00000,  21.00000,  13.32668,   7.68003
419185.63636,234770.03091,184415.60545,  26.65000,  58.00000,   5.00000,  18.50000,  22.46658,  24.46658,  22.46658,  21.00000,  19.00000,  21.00000,  12.23329,   4.39987
340800.58000,251465.72387,89334.85613,  26.37500,  60.00000,   5.00000,  18.75000,  24.66538,  26.66538,  24.66538,  21.00000,  19.00000,  21.00000,  13.33269,   7.69806
411560.11826,251509.11962,160050.99864,  26.10000,  62.00000,   5.00000,  19.00000,  22.81594,  24.81594,  22.81594,  21.00000,  19.00000,  21.00000,  12.40797,   4.92391
434612.43538,276777.20696,157835.22842,  25.82500,  64.25000,   5.00000,  19.25000,  22.78086,  24.78086,  22.78086,  21.00000,  19.00000,  21.00000,  12.39043,   4.87130
329343.62127,276767.60099,52576.02027,  25.55000,  66.50000,   5.00000,  19.50000,  25.79905,  27.79905,  25.79905,  21.00000,  19.00000,  21.00000,  13.89952,   9.39857
385144.36637,276815.25749,108329.10888,  25.27500,  68.75000,   5.00000,  19.75000,  24.38998,  26.38998,  24.38998,  21.00000,  19.00000,  21.00000,  13.19499,   7.28497
485002.37438,276789.54933,208212.82506,  25.00000,  71.00000,   5.00000,  20.00000,  22.13923,  24.13923,  22.13923,  21.00000,  19.00000,  21.00000,  12.06962,   3.90885
354050.75141,252910.72341,101140.02799,  24.72500,  73.00000,   5.00000,  20.25000,  24.34250,  26.34250,  24.34250,  21.00000,  19.00000,  21.00000,  13.17125,   7.21374
347872.19618,252958.79149,94913.40469,  24.45000,  75.00000,   5.00000,  20.50000,  24.67791,  26.67791,  24.67791,  21.00000,  19.00000,  21.00000,  13.33895,   7.71686
397348.21966,252960.38809,144387.83157,  24.17500,  77.00000,   5.00000,  20.75000,  23.45451,  25.45451,  23.45451,  21.00000,  19.00000,  21.00000,  12.72726,   5.88177
430232.32919,252927.70222,177304.62697,  23.90000,  79.00000,   5.00000,  21.00000,  22.56790,  24.56790,  22.56790,  21.00000,  19.00000,  21.00000,  12.28395,   4.55185
341257.31012,186424.48046,154832.82966,  24.02500,  79.00000,   5.00000,  21.25000,  22.84686,  24.84686,  22.84686,  21.00000,  19.00000,  21.00000,  12.42343,   4.97030
299810.52865,186430.52175,113380.00689,  24.15000,  79.00000,   5.00000,  21.50000,  23.84636,  25.84636,  23.84636,  21.00000,  19.00000,  21.00000,  12.92318,   6.46954
331982.60108,186459.61621,145522.98486,  24.27500,  79.00000,   5.00000,  21.75000,  23.03332,  25.03332,  23.03332,  21.00000,  19.00000,  21.00000,  12.51666,   5.24998
330627.11516,186445.08508,144182.03009,  24.40000,  79.00000,   5.00000,  22.00000,  23.04112,  25.04112,  23.04112,  21.00000,  19.00000,  21.00000,  12.52056,   5.26168
221701.06085,119067.14129,102633.91956,  24.27500,  80.50000,   5.00000,  22.25000,  24.22082,  26.22082,  24.22082,  21.00000,  19.00000,  21.00000,  13.11041,   7.03123
280477.14410,117748.06277,162729.08132,  24.15000,  82.00000,   5.00000,  22.50000,  22.59836,  24.59836,  22.59836,  21.00000,  19.00000,  21.00000,  12.29918,   4.59754
224531.15510,119196.46838,105334.68672,  24.02500,  83.50000,   5.00000,  22.75000,  24.02186,  26.02186,  24.02186,  21.00000,  19.00000,  21.00000,  13.01093,   6.73279
293453.78757,118162.31199,175291.47558,  23.90000,  85.00000,   5.00000,  23.00000,  22.20737,  24.20737,  22.20737,  21.00000,  19.00000,  21.00000,  12.10368,   4.01105
200102.58309,81080.30456,119022.27853,  23.90000,  85.00000,   5.00000,  23.25000,  22.80885,  24.80885,  22.80885,  21.00000,  19.00000,  21.00000,  12.40442,   4.91327
128989.10847,81094.50152,47894.60695,  23.90000,  85.00000,   5.00000,  23.50000,  25.46782,  27.46782,  25.46782,  21.00000,  19.00000,  21.00000,  13.73391,   8.90173
118716.33824,81108.75838,37607.57986,  23.90000,  85.00000,   5.00000,  23.75000,  25.04892,  27.04892,  25.04892,  21.00000,  19.00000,  21.00000,  13.52446,   8.27338
134159.63854,81246.76213,52912.87641,  23.90000,  85.00000,   5.00000,  24.00000,  25.48911,  27.48911,  25.48911,  21.00000,  19.00000,  21.00000,  13.74455,   8.93366
186391.69775,73721.54865,112670.14910,  23.62500,  86.25000,   6.00000,   0.25000,  29.86352,  29.86352,  23.86352,  16.00000,  16.00000,  21.00000,  12.93176,   6.49528
107469.29791,73727.50532,33741.79259,  23.35000,  87.50000,   6.00000,   0.50000,  31.77321,  31.77321,  25.77321,  16.00000,  16.00000,  21.00000,  13.88661,   9.35982
181565.98868,73865.93739,107700.05129,  23.07500,  88.75000,   6.00000,   0.75000,  30.12570,  30.12570,  24.12570,  16.00000,  16.00000,  21.00000,  13.06285,   6.88855
242143.08450,73676.77800,168466.30650,  22.80000,  90.00000,   6.00000,   1.00000,  28.06925,  28.06925,  22.06925,  16.00000,  16.00000,  21.00000,  12.03462,   3.80387
115200.25074,65778.55547,49421.69527,  22.80000,  89.25000,   6.00000,   1.25000,  29.27112,  29.27112,  23.27112,  16.00000,  16.00000,  21.00000,  12.63556,   5.60667
206595.37363,65924.96712,140670.40651,  22.80000,  88.50000,   6.00000,   1.50000,  28.51640,  28.51640,  22.51640,  16.00000,  16.00000,  21.00000,  12.25820,   4.47460
139826.30044,65734.74842,74091.55202,  22.80000,  87.75000,   6.00000,   1.75000,  30.01516,  30.01516,  24.01516,  16.00000,  16.00000,  21.00000,  13.00758,   6.72274
100425.48630,65779.80131,34645.68498,  22.80000,  87.00000,   6.00000,   2.00000,  30.84935,  30.84935,  24.84935,  16.00000,  16.00000,  21.00000,  13.42468,   7.97403
98640.66523,65918.61771,32722.04752,  22.92500,  85.75000,   6.00000,   2.25000,  31.26792,  31.26792,  25.26792,  16.00000,  16.00000,  21.00000,  13.63396,   8.60188
222254.19589,65951.69131,156302.50457,  23.05000,  84.50000,   6.00000,   2.50000,  28.15512,  28.15512,  22.15512,  16.00000,  16.00000,  21.00000,  12.07756,   3.93269
170778.11359,65766.28910,105011.82449,  23.17500,  83.25000,   6.00000,   2.75000,  28.97495,  28.97495,  22.97495,  16.00000,  16.00000,  21.00000,  12.48748,   5.16243
124820.01540,65780.88505,59039.13034,  23.30000,  82.00000,   6.00000,   3.00000,  28.19859,  28.19859,  22.19859,  16.00000,  16.00000,  21.00000,  12.09929,   3.99788
176941.22455,73400.18523,103541.03932,  23.17500,  82.50000,   6.00000,   3.25000,  29.31493,  29.31493,  23.31493,  16.00000,  16.00000,  21.00000,  12.65747,   5.67240
