TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
113883.77644,73221.73507,40662.04137,  23.05000,  83.00000,   6.00000,   3.50000,  31.25578,  31.25578,  25.25578,  16.00000,  16.00000,  21.00000,  13.62789,   8.58367
109030.78780,73266.29497,35764.49283,  22.92500,  83.50000,   6.00000,   3.75000,  30.84063,  30.84063,  24.84063,  16.00000,  16.00000,  21.00000,  13.42032,   7.96095
104702.24283,73384.34020,31317.90263,  22.80000,  84.00000,   6.00000,   4.00000,  31.76717,  31.76717,  25.76717,  16.00000,  16.00000,  21.00000,  13.88358,   9.35075
132338.93217,100919.60766,31419.32451,  22.80000,  83.50000,   6.00000,   4.25000,  31.82374,  31.82374,  25.82374,  16.00000,  16.00000,  21.00000,  13.91187,   9.43560
139194.01785,100919.60766,38274.41019,  22.80000,  83.00000,   6.00000,   4.50000,  30.88176,  30.88176,  24.88176,  16.00000,  16.00000,  21.00000,  13.44088,   8.02265
136709.97529,100919.60766,35790.36763,  22.80000,  82.50000,   6.00000,   4.75000,  31.31812,  31.31812,  25.31812,  16.00000,  16.00000,  21.00000,  13.65906,   8.67718
236668.41430,100919.60766,135748.80664,  22.80000,  82.00000,   6.00000,   5.00000,  29.29160,  29.29160,  23.29160,  16.00000,  16.00000,  21.00000,  12.64580,   5.63740
337766.12767,181721.53074,156044.59693,  22.80000,  83.25000,   6.00000,   5.25000,  28.39033,  28.39033,  22.39033,  16.00000,  16.00000,  21.00000,  12.19516,   4.28549
219339.48471,181721.53074,37617.95397,  22.80000,  84.50000,   6.00000,   5.50000,  30.59205,  30.59205,  24.59205,  16.00000,  16.00000,  21.00000,  13.29603,   7.58808
225921.78156,181721.53074,44200.25082,  22.80000,  85.75000,   6.00000,   5.75000,  31.59937,  31.59937,  25.59937,  16.00000,  16.00000,  21.00000,  13.79968,   9.09905
339257.60756,181721.53074,157536.07682,  22.80000,  87.00000,   6.00000,   6.00000,  28.82799,  28.82799,  22.82799,  16.00000,  16.00000,  21.00000,  12.41400,   4.94199
337768.35983,238834.48544,98933.87440,  22.65000,  87.75000,   6.00000,   6.25000,  30.12627,  30.12627,  24.12627,  16.00000,  16.00000,  21.00000,  13.06314,   6.88941
369673.78011,238828.72532,130845.05480,  22.50000,  88.50000,   6.00000,   6.50000,  29.25064,  29.25064,  23.25064,  16.00000,  16.00000,  21.00000,  12.62532,   5.57595
365322.71724,238822.96183,126499.75540,  22.35000,  89.25000,   6.00000,   6.75000,  29.26769,  29.26769,  23.26769,  16.00000,  16.00000,  21.00000,  12.63384,   5.60153
327697.03085,238817.19522,88879.83563,  22.20000,  90.00000,   6.00000,   7.00000,  30.31426,  30.31426,  24.31426,  16.00000,  16.00000,  21.00000,  13.15713,   7.17138
322066.68210,196535.89037,125530.79173,  22.07500,  90.75000,   6.00000,   7.25000,  29.36263,  29.36263,  23.36263,  16.00000,  16.00000,  21.00000,  12.68131,   5.74394
316780.97681,196531.08076,120249.89605,  21.95000,  91.50000,   6.00000,   7.50000,  23.46629,  25.46629,  23.46629,  21.00000,  19.00000,  21.00000,  12.73315,   5.89944
302736.67069,196526.26939,106210.40130,  21.82500,  92.25000,   6.00000,   7.75000,  23.89942,  25.89942,  23.89942,  21.00000,  19.00000,  21.00000,  12.94971,   6.54912
255394.51450,195426.36660,59968.14790,  21.70000,  93.00000,   6.00000,   8.00000,  25.23487,  27.23487,  25.23487,  21.00000,  19.00000,  21.00000,  13.61744,   8.55231
287970.42469,167204.40797,120766.01672,  21.82500,  93.25000,   6.00000,   8.25000,  23.95238,  25.95238,  23.95238,  21.00000,  19.00000,  21.00000,  12.97619,   6.62856
323281.37409,167202.82699,156078.54711,  21.95000,  93.50000,   6.00000,   8.50000,  23.00668,  25.00668,  23.00668,  21.00000,  19.00000,  21.00000,  12.50334,   5.21002
267769.14811,167159.83662,100609.31150,  22.07500,  93.75000,   6.00000,   8.75000,  24.32069,  26.32069,  24.32069,  21.00000,  19.00000,  21.00000,  13.16035,   7.18104
317596.13904,167173.86356,150422.27548,  22.20000,  94.00000,   6.00000,   9.00000,  23.05008,  25.05008,  23.05008,  21.00000,  19.00000,  21.00000,  12.52504,   5.27512
253143.56336,118485.24929,134658.31407,  22.47500,  92.25000,   6.00000,   9.25000,  23.25413,  25.25413,  23.25413,  21.00000,  19.00000,  21.00000,  12.62706,   5.58119
280068.27379,118500.29614,161567.97765,  22.75000,  90.50000,   6.00000,   9.50000,  22.17710,  24.17710,  22.17710,  21.00000,  19.00000,  21.00000,  12.08855,   3.96564
192721.20131,118483.42984,74237.77148,  23.02500,  88.75000,   6.00000,   9.75000,  24.76837,  26.76837,  24.76837,  21.00000,  19.00000,  21.00000,  13.38419,   7.85256
204976.59480,118541.68134,86434.91347,  23.30000,  87.00000,   6.00000,  10.00000,  24.63080,  26.63080,  24.63080,  21.00000,  19.00000,  21.00000,  13.31540,   7.64619
221178.70444,119691.66619,101487.03825,  23.45000,  87.00000,   6.00000,  10.25000,  24.45187,  26.45187,  24.45187,  21.00000,  19.00000,  21.00000,  13.22593,   7.37780
178929.31946,118349.61085,60579.70861,  23.60000,  87.00000,   6.00000,  10.50000,  25.89530,  27.89530,  25.89530,  21.00000,  19.00000,  21.00000,  13.94765,   9.54294
280810.81288,119830.98587,160979.82702,  23.75000,  87.00000,   6.00000,  10.75000,  23.46581,  25.46581,  23.46581,  21.00000,  19.00000,  21.00000,  12.73291,   5.89872
258239.00602,119076.81928,139162.18674,  23.90000,  87.00000,   6.00000,  11.00000,  23.73900,  25.73900,  23.73900,  21.00000,  19.00000,  21.00000,  12.86950,   6.30849
227992.25372,118508.77688,109483.47684,  24.17500,  86.50000,   6.00000,  11.25000,  24.53795,  26.53795,  24.53795,  21.00000,  19.00000,  21.00000,  13.26898,   7.50693
239694.30256,118527.53107,121166.77149,  24.45000,  86.00000,   6.00000,  11.50000,  24.31417,  26.31417,  24.31417,  21.00000,  19.00000,  21.00000,  13.15708,   7.17125
249098.82928,118528.23021,130570.59907,  24.72500,  85.50000,   6.00000,  11.75000,  24.15120,  26.15120,  24.15120,  21.00000,  19.00000,  21.00000,  13.07560,   6.92680
231373.80441,118525.92212,112847.88228,  25.00000,  85.00000,   6.00000,  12.00000,  24.74224,  26.74224,  24.74224,  21.00000,  19.00000,  21.00000,  13.37112,   7.81337
215948.22887,108832.29457,107115.93431,  25.15000,  85.00000,   6.00000,  12.25000,  25.09735,  27.09735,  25.09735,  21.00000,  19.00000,  21.00000,  13.54868,   8.34603
210822.21077,108836.00046,101986.21030,  25.30000,  85.00000,   6.00000,  12.50000,  25.53625,  27.53625,  25.53625,  21.00000,  19.00000,  21.00000,  13.76813,   9.00438
221221.84017,108833.47265,112388.36752,  25.45000,  85.00000,   6.00000,  12.75000,  25.46414,  27.46414,  25.46414,  21.00000,  19.00000,  21.00000,  13.73207,   8.89620
362895.70983,108836.55615,254059.15368,  25.60000,  85.00000,   6.00000,  13.00000,  22.21391,  24.21391,  22.21391,  21.00000,  19.00000,  21.00000,  12.10695,   4.02086
243417.49527,108799.23378,134618.26149,  25.87500,  83.00000,   6.00000,  13.25000,  24.03027,  26.03027,  24.03027,  21.00000,  19.00000,  21.00000,  13.01513,   6.74540
283555.56851,108843.89780,174711.67071,  26.15000,  81.00000,   6.00000,  13.50000,  23.00715,  25.00715,  23.00715,  21.00000,  19.00000,  21.00000,  12.50357,   5.21072
213712.86492,108823.18575,104889.67916,  26.42500,  79.00000,   6.00000,  13.75000,  24.75626,  26.75626,  24.75626,  21.00000,  19.00000,  21.00000,  13.37813,   7.83439
177025.77448,108849.47240,68176.30208,  26.70000,  77.00000,   6.00000,  14.00000,  25.96918,  27.96918,  25.96918,  21.00000,  19.00000,  21.00000,  13.98459,   9.65377
291622.02523,108848.15969,182773.86554,  27.10000,  75.75000,   6.00000,  14.25000,  23.53751,  25.53751,  23.53751,  21.00000,  19.00000,  21.00000,  12.76876,   6.00627
237747.09008,108841.57672,128905.51336,  27.50000,  74.50000,   6.00000,  14.50000,  24.56971,  26.56971,  24.56971,  21.00000,  19.00000,  21.00000,  13.28485,   7.55456
292551.56071,108867.26527,183684.29544,  27.90000,  73.25000,   6.00000,  14.75000,  23.40468,  25.40468,  23.40468,  21.00000,  19.00000,  21.00000,  12.70234,   5.80703
322056.25057,108851.34646,213204.90412,  28.30000,  72.00000,   6.00000,  15.00000,  22.61609,  24.61609,  22.61609,  21.00000,  19.00000,  21.00000,  12.30805,   4.62414
219607.21398,138117.93746,81489.27651,  28.30000,  72.00000,   6.00000,  15.25000,  25.59459,  27.59459,  25.59459,  21.00000,  19.00000,  21.00000,  13.79729,   9.09188
309186.68825,138190.73419,170995.95406,  28.30000,  72.00000,   6.00000,  15.50000,  23.64679,  25.64679,  23.64679,  21.00000,  19.00000,  21.00000,  12.82340,   6.17019
303848.28332,138154.72596,165693.55736,  28.30000,  72.00000,   6.00000,  15.75000,  23.67047,  25.67047,  23.67047,  21.00000,  19.00000,  21.00000,  12.83524,   6.20571
291383.26003,138151.28274,153231.97730,  28.30000,  72.00000,   6.00000,  16.00000,  23.91278,  25.91278,  23.91278,  21.00000,  19.00000,  21.00000,  12.95639,   6.56918
313873.16529,173122.84171,140750.32358,  28.45000,  71.50000,   6.00000,  16.25000,  24.18160,  26.18160,  24.18160,  21.00000,  19.00000,  21.00000,  13.09080,   6.97240
421491.79021,173130.31575,248361.47446,  28.60000,  71.00000,   6.00000,  16.50000,  22.13319,  24.13319,  22.13319,  21.00000,  19.00000,  21.00000,  12.06660,   3.89979
261237.79694,173088.13155,88149.66539,  28.75000,  70.50000,   6.00000,  16.75000,  25.27077,  27.27077,  25.27077,  21.00000,  19.00000,  21.00000,  13.63539,   8.60616
330288.70835,173159.72189,157128.98646,  28.90000,  70.00000,   6.00000,  17.00000,  23.76243,  25.76243,  23.76243,  21.00000,  19.00000,  21.00000,  12.88122,   6.34365
394689.83294,226913.01697,167776.81597,  28.62500,  71.00000,   6.00000,  17.25000,  23.49410,  25.49410,  23.49410,  21.00000,  19.00000,  21.00000,  12.74705,   5.94115
296681.50519,226902.22679,69779.27840,  28.35000,  72.00000,   6.00000,  17.50000,  25.87948,  27.87948,  25.87948,  21.00000,  19.00000,  21.00000,  13.93974,   9.51922
417323.83930,226950.50863,190373.33067,  28.07500,  73.00000,   6.00000,  17.75000,  23.43091,  25.43091,  23.43091,  21.00000,  19.00000,  21.00000,  12.71545,   5.84636
442034.03496,226894.69684,215139.33812,  27.80000,  74.00000,   6.00000,  18.00000,  22.64736,  24.64736,  22.64736,  21.00000,  19.00000,  21.00000,  12.32368,   4.67103
354309.81206,234151.43356,120158.37849,  27.52500,  75.25000,   6.00000,  18.25000,  24.41946,  26.41946,  24.41946,  21.00000,  19.00000,  21.00000,  13.20973,   7.32918
364213.05069,234185.82445,130027.22624,  27.25000,  76.50000,   6.00000,  18.50000,  24.25063,  26.25063,  24.25063,  21.00000,  19.00000,  21.00000,  13.12532,   7.07595
332469.52080,250934.02890,81535.49190,  26.97500,  77.75000,   6.00000,  18.75000,  25.66047,  27.66047,  25.66047,  21.00000,  19.00000,  21.00000,  13.83023,   9.19070
426129.69417,250954.27334,175175.42083,  26.70000,  79.00000,   6.00000,  19.00000,  23.67449,  25.67449,  23.67449,  21.00000,  19.00000,  21.00000,  12.83725,   6.21174
498688.04108,276262.00794,222426.03313,  26.42500,  80.50000,   6.00000,  19.25000,  22.51327,  24.51327,  22.51327,  21.00000,  19.00000,  21.00000,  12.25664,   4.46991
369034.73302,276230.42006,92804.31296,  26.15000,  82.00000,   6.00000,  19.50000,  25.17237,  27.17237,  25.17237,  21.00000,  19.00000,  21.00000,  13.58619,   8.45856
358263.61872,276282.98254,81980.63617,  25.87500,  83.50000,   6.00000,  19.75000,  25.62156,  27.62156,  25.62156,  21.00000,  19.00000,  21.00000,  13.81078,   9.13234
386045.49341,276283.41651,109762.07690,  25.60000,  85.00000,   6.00000,  20.00000,  25.24819,  27.24819,  25.24819,  21.00000,  19.00000,  21.00000,  13.62410,   8.57229
447123.67510,252575.58236,194548.09274,  25.30000,  85.00000,   6.00000,  20.25000,  23.32865,  25.32865,  23.32865,  21.00000,  19.00000,  21.00000,  12.66433,   5.69298
439865.79097,252535.77110,187330.01986,  25.00000,  85.00000,   6.00000,  20.50000,  23.07032,  25.07032,  23.07032,  21.00000,  19.00000,  21.00000,  12.53516,   5.30547
400859.63688,252530.29270,148329.34419,  24.70000,  85.00000,   6.00000,  20.75000,  23.47596,  25.47596,  23.47596,  21.00000,  19.00000,  21.00000,  12.73798,   5.91394
374263.56438,252532.20157,121731.36281,  24.40000,  85.00000,   6.00000,  21.00000,  24.12718,  26.12718,  24.12718,  21.00000,  19.00000,  21.00000,  13.06359,   6.89076
291663.59621,186469.02189,105194.57432,  24.40000,  85.00000,   6.00000,  21.25000,  24.74255,  26.74255,  24.74255,  21.00000,  19.00000,  21.00000,  13.37128,   7.81383
343206.03220,186475.10720,156730.92500,  24.40000,  85.00000,   6.00000,  21.50000,  23.43413,  25.43413,  23.43413,  21.00000,  19.00000,  21.00000,  12.71707,   5.85120
323735.22231,186453.81741,137281.40490,  24.40000,  85.00000,   6.00000,  21.75000,  23.75189,  25.75189,  23.75189,  21.00000,  19.00000,  21.00000,  12.87595,   6.32784
336615.73220,186461.40372,150154.32848,  24.40000,  85.00000,   6.00000,  22.00000,  23.34509,  25.34509,  23.34509,  21.00000,  19.00000,  21.00000,  12.67255,   5.71764
189825.55086,119074.33501,70751.21584,  24.40000,  84.25000,   6.00000,  22.25000,  25.50049,  27.50049,  25.50049,  21.00000,  19.00000,  21.00000,  13.75025,   8.95074
273933.90035,117761.57576,156172.32459,  24.40000,  83.50000,   6.00000,  22.50000,  23.30389,  25.30389,  23.30389,  21.00000,  19.00000,  21.00000,  12.65195,   5.65584
266227.30924,119221.79776,147005.51149,  24.40000,  82.75000,   6.00000,  22.75000,  23.27875,  25.27875,  23.27875,  21.00000,  19.00000,  21.00000,  12.63938,   5.61813
298926.07348,118171.20539,180754.86808,  24.40000,  82.00000,   6.00000,  23.00000,  22.27952,  24.27952,  22.27952,  21.00000,  19.00000,  21.00000,  12.13976,   4.11928
207255.62655,81081.01014,126174.61641,  24.00000,  84.00000,   6.00000,  23.25000,  22.68472,  24.68472,  22.68472,  21.00000,  19.00000,  21.00000,  12.34236,   4.72708
133646.08910,81082.97479,52563.11431,  23.60000,  86.00000,   6.00000,  23.50000,  25.28760,  27.28760,  25.28760,  21.00000,  19.00000,  21.00000,  13.64380,   8.63140
154394.97468,81096.51759,73298.45710,  23.20000,  88.00000,   6.00000,  23.75000,  22.20304,  24.20304,  22.20304,  21.00000,  19.00000,  21.00000,  12.10152,   4.00456
152259.02709,81230.63125,71028.39584,  22.80000,  90.00000,   6.00000,  24.00000,  25.20151,  27.20151,  25.20151,  21.00000,  19.00000,  21.00000,  13.60075,   8.50226
146574.21847,83277.70403,63296.51444,  22.80000,  91.00000,   7.00000,   0.25000,  31.12928,  31.12928,  25.12928,  16.00000,  16.00000,  21.00000,  13.56464,   8.39392
115804.34577,83297.74601,32506.59975,  22.80000,  92.00000,   7.00000,   0.50000,  31.96591,  31.96591,  25.96591,  16.00000,  16.00000,  21.00000,  13.98296,   9.64887
125606.44412,83433.30876,42173.13536,  22.80000,  93.00000,   7.00000,   0.75000,  30.79749,  30.79749,  24.79749,  16.00000,  16.00000,  21.00000,  13.39875,   7.89624
125040.64049,83436.98133,41603.65916,  22.80000,  94.00000,   7.00000,   1.00000,  30.90212,  30.90212,  24.90212,  16.00000,  16.00000,  21.00000,  13.45106,   8.05318
206238.40508,65951.96895,140286.43613,  22.80000,  94.00000,   7.00000,   1.25000,  29.65421,  29.65421,  23.65421,  16.00000,  16.00000,  21.00000,  12.82710,   6.18131
162845.23774,65871.25262,96973.98513,  22.80000,  94.00000,   7.00000,   1.50000,  30.41379,  30.41379,  24.41379,  16.00000,  16.00000,  21.00000,  13.20689,   7.32068
102661.87669,65798.26306,36863.61363,  22.80000,  94.00000,   7.00000,   1.75000,  31.25439,  31.25439,  25.25439,  16.00000,  16.00000,  21.00000,  13.62719,   8.58158
167244.46504,65936.80936,101307.65567,  22.80000,  94.00000,   7.00000,   2.00000,  30.42873,  30.42873,  24.42873,  16.00000,  16.00000,  21.00000,  13.21437,   7.34310
127949.39822,65754.03651,62195.36171,  22.80000,  93.00000,   7.00000,   2.25000,  31.38162,  31.38162,  25.38162,  16.00000,  16.00000,  21.00000,  13.69081,   8.77244
136096.60892,65792.15435,70304.45457,  22.80000,  92.00000,   7.00000,   2.50000,  28.67078,  28.67078,  22.67078,  16.00000,  16.00000,  21.00000,  12.33539,   4.70617
104078.36204,65924.07515,38154.28689,  22.80000,  91.00000,   7.00000,   2.75000,  31.40099,  31.40099,  25.40099,  16.00000,  16.00000,  21.00000,  13.70050,   8.80149
218523.86530,65948.56860,152575.29670,  22.80000,  90.00000,   7.00000,   3.00000,  29.28182,  29.28182,  23.28182,  16.00000,  16.00000,  21.00000,  12.64091,   5.62272
204932.41062,72437.33450,132495.07612,  22.65000,  88.50000,   7.00000,   3.25000,  28.99964,  28.99964,  22.99964,  16.00000,  16.00000,  21.00000,  12.49982,   5.19946
103653.99463,72429.55012,31224.44451,  22.50000,  87.00000,   7.00000,   3.50000,  31.94044,  31.94044,  25.94044,  16.00000,  16.00000,  21.00000,  13.97022,   9.61066
106307.37445,72560.91163,33746.46282,  22.35000,  85.50000,   7.00000,   3.75000,  31.43101,  31.43101,  25.43101,  16.00000,  16.00000,  21.00000,  13.71551,   8.84652
104078.31017,72594.87446,31483.43570,  22.20000,  84.00000,   7.00000,   4.00000,  31.87738,  31.87738,  25.87738,  16.00000,  16.00000,  21.00000,  13.93869,   9.51607
225693.69027,84781.90879,140911.78149,  22.07500,  85.50000,   7.00000,   4.25000,  28.76522,  28.76522,  22.76522,  16.00000,  16.00000,  21.00000,  12.38261,   4.84783
123864.85174,84623.47898,39241.37277,  21.95000,  87.00000,   7.00000,   4.50000,  31.81142,  31.81142,  25.81142,  16.00000,  16.00000,  21.00000,  13.90571,   9.41712
135733.09604,84623.54601,51109.55003,  21.82500,  88.50000,   7.00000,   4.75000,  29.33527,  29.33527,  23.33527,  16.00000,  16.00000,  21.00000,  12.66764,   5.70291
186432.48366,84755.38364,101677.10002,  21.70000,  90.00000,   7.00000,   5.00000,  30.17587,  30.17587,  24.17587,  16.00000,  16.00000,  21.00000,  13.08794,   6.96381
291060.21088,148460.80452,142599.40636,  21.70000,  90.00000,   7.00000,   5.25000,  28.78801,  28.78801,  22.78801,  16.00000,  16.00000,  21.00000,  12.39401,   4.88202
185341.74494,148527.65503,36814.08992,  21.70000,  90.00000,   7.00000,   5.50000,  30.56624,  30.56624,  24.56624,  16.00000,  16.00000,  21.00000,  13.28312,   7.54937
184943.83586,148593.09143,36350.74443,  21.70000,  90.00000,   7.00000,   5.75000,  31.89866,  31.89866,  25.89866,  16.00000,  16.00000,  21.00000,  13.94933,   9.54800
216532.18687,148589.59033,67942.59654,  21.70000,  90.00000,   7.00000,   6.00000,  31.12565,  31.12565,  25.12565,  16.00000,  16.00000,  21.00000,  13.56282,   8.38847
333092.31508,192237.83063,140854.48445,  21.70000,  89.25000,   7.00000,   6.25000,  29.15634,  29.15634,  23.15634,  16.00000,  16.00000,  21.00000,  12.57817,   5.43451
300293.62015,192224.72019,108068.89996,  21.70000,  88.50000,   7.00000,   6.50000,  29.80432,  29.80432,  23.80432,  16.00000,  16.00000,  21.00000,  12.90216,   6.40648
339245.97799,192225.45411,147020.52388,  21.70000,  87.75000,   7.00000,   6.75000,  28.52123,  28.52123,  22.52123,  16.00000,  16.00000,  21.00000,  12.26061,   4.48184
309810.08256,192224.26458,117585.81798,  21.70000,  87.00000,   7.00000,   7.00000,  29.04466,  29.04466,  23.04466,  16.00000,  16.00000,  21.00000,  12.52233,   5.26699
274424.19316,233149.06769,41275.12547,  21.70000,  87.00000,   7.00000,   7.25000,  31.58708,  31.58708,  25.58708,  16.00000,  16.00000,  21.00000,  13.79354,   9.08062
418025.82534,233151.18224,184874.64311,  21.70000,  87.00000,   7.00000,   7.50000,  22.11427,  24.11427,  22.11427,  21.00000,  19.00000,  21.00000,  12.05713,   3.87140
359977.04294,233084.56398,126892.47896,  21.70000,  87.00000,   7.00000,   7.75000,  23.04515,  25.04515,  23.04515,  21.00000,  19.00000,  21.00000,  12.52257,   5.26772
273590.68805,233106.84628,40483.84177,  21.70000,  87.00000,   7.00000,   8.00000,  25.94457,  27.94457,  25.94457,  21.00000,  19.00000,  21.00000,  13.97228,   9.61685
321843.39756,186451.03646,135392.36110,  21.82500,  86.25000,   7.00000,   8.25000,  23.28351,  25.28351,  23.28351,  21.00000,  19.00000,  21.00000,  12.64176,   5.62527
291743.20743,186418.78485,105324.42259,  21.95000,  85.50000,   7.00000,   8.50000,  24.05799,  26.05799,  24.05799,  21.00000,  19.00000,  21.00000,  13.02899,   6.78698
234464.53560,186421.08842,48043.44718,  22.07500,  84.75000,   7.00000,   8.75000,  25.86113,  27.86113,  25.86113,  21.00000,  19.00000,  21.00000,  13.93056,   9.49169
255043.73916,186427.94263,68615.79653,  22.20000,  84.00000,   7.00000,   9.00000,  25.54224,  27.54224,  25.54224,  21.00000,  19.00000,  21.00000,  13.77112,   9.01336
207440.15298,132272.96966,75167.18332,  21.92500,  85.50000,   7.00000,   9.25000,  25.69350,  27.69350,  25.69350,  21.00000,  19.00000,  21.00000,  13.84675,   9.24025
288538.11950,132287.24477,156250.87473,  21.65000,  87.00000,   7.00000,   9.50000,  23.56870,  25.56870,  23.56870,  21.00000,  19.00000,  21.00000,  12.78435,   6.05305
217676.49708,132258.22531,85418.27177,  21.37500,  88.50000,   7.00000,   9.75000,  25.06614,  27.06614,  25.06614,  21.00000,  19.00000,  21.00000,  13.53307,   8.29920
206446.75880,132286.04874,74160.71006,  21.10000,  90.00000,   7.00000,  10.00000,  25.43195,  27.43195,  25.43195,  21.00000,  19.00000,  21.00000,  13.71598,   8.84793
256102.47955,124449.94602,131652.53353,  21.10000,  89.25000,   7.00000,  10.25000,  23.87931,  25.87931,  23.87931,  21.00000,  19.00000,  21.00000,  12.93965,   6.51896
303857.92662,123090.52578,180767.40084,  21.10000,  88.50000,   7.00000,  10.50000,  22.27879,  24.27879,  22.27879,  21.00000,  19.00000,  21.00000,  12.13940,   4.11819
236472.53945,124423.09282,112049.44663,  21.10000,  87.75000,   7.00000,  10.75000,  23.53239,  25.53239,  23.53239,  21.00000,  19.00000,  21.00000,  12.76619,   5.99858
241805.12529,123757.84952,118047.27577,  21.10000,  87.00000,   7.00000,  11.00000,  23.24043,  25.24043,  23.24043,  21.00000,  19.00000,  21.00000,  12.62022,   5.56065
184759.21998,123203.62394,61555.59604,  21.10000,  87.00000,   7.00000,  11.25000,  25.06230,  27.06230,  25.06230,  21.00000,  19.00000,  21.00000,  13.53115,   8.29344
185539.08108,123238.00225,62301.07883,  21.10000,  87.00000,   7.00000,  11.50000,  25.17262,  27.17262,  25.17262,  21.00000,  19.00000,  21.00000,  13.58631,   8.45894
173884.59378,123242.66614,50641.92764,  21.10000,  87.00000,   7.00000,  11.75000,  25.85053,  27.85053,  25.85053,  21.00000,  19.00000,  21.00000,  13.92527,   9.47580
267359.18522,123245.34584,144113.83938,  21.10000,  87.00000,   7.00000,  12.00000,  23.34654,  25.34654,  23.34654,  21.00000,  19.00000,  21.00000,  12.67327,   5.71981
222139.29389,113491.92107,108647.37282,  21.10000,  85.50000,   7.00000,  12.25000,  23.97098,  25.97098,  23.97098,  21.00000,  19.00000,  21.00000,  12.98549,   6.65647
216667.96305,113504.17794,103163.78511,  21.10000,  84.00000,   7.00000,  12.50000,  24.05680,  26.05680,  24.05680,  21.00000,  19.00000,  21.00000,  13.02840,   6.78520
261300.30789,113501.27211,147799.03577,  21.10000,  82.50000,   7.00000,  12.75000,  22.55322,  24.55322,  22.55322,  21.00000,  19.00000,  21.00000,  12.27661,   4.52983
263208.69504,113469.30500,149739.39004,  21.10000,  81.00000,   7.00000,  13.00000,  22.13794,  24.13794,  22.13794,  21.00000,  19.00000,  21.00000,  12.06897,   3.90691
227542.76056,113479.35132,114063.40923,  21.25000,  81.00000,   7.00000,  13.25000,  22.96125,  24.96125,  22.96125,  21.00000,  19.00000,  21.00000,  12.48062,   5.14187
170924.75928,113495.25667,57429.50261,  21.40000,  81.00000,   7.00000,  13.50000,  25.01328,  27.01328,  25.01328,  21.00000,  19.00000,  21.00000,  13.50664,   8.21992
225319.10375,113516.54964,111802.55411,  21.55000,  81.00000,   7.00000,  13.75000,  23.29493,  25.29493,  23.29493,  21.00000,  19.00000,  21.00000,  12.64747,   5.64240
236733.05889,113504.51022,123228.54867,  21.70000,  81.00000,   7.00000,  14.00000,  22.96278,  24.96278,  22.96278,  21.00000,  19.00000,  21.00000,  12.48139,   5.14417
213201.12834,113482.97751,99718.15083,  21.70000,  80.50000,   7.00000,  14.25000,  23.65524,  25.65524,  23.65524,  21.00000,  19.00000,  21.00000,  12.82762,   6.18286
242236.61296,113497.39380,128739.21916,  21.70000,  80.00000,   7.00000,  14.50000,  22.71024,  24.71024,  22.71024,  21.00000,  19.00000,  21.00000,  12.35512,   4.76536
252126.40514,113479.05006,138647.35508,  21.70000,  79.50000,   7.00000,  14.75000,  22.29266,  24.29266,  22.29266,  21.00000,  19.00000,  21.00000,  12.14633,   4.13899
212008.41994,113472.71473,98535.70521,  21.70000,  79.00000,   7.00000,  15.00000,  23.44973,  25.44973,  23.44973,  21.00000,  19.00000,  21.00000,  12.72487,   5.87460
180867.13203,142769.98533,38097.14670,  21.42500,  79.50000,   7.00000,  15.25000,  25.92425,  27.92425,  25.92425,  21.00000,  19.00000,  21.00000,  13.96212,   9.58637
197110.49218,142803.50541,54306.98677,  21.15000,  80.00000,   7.00000,  15.50000,  25.26264,  27.26264,  25.26264,  21.00000,  19.00000,  21.00000,  13.63132,   8.59396
185861.27197,142804.30800,43056.96397,  20.87500,  80.50000,   7.00000,  15.75000,  25.89304,  27.89304,  25.89304,  21.00000,  19.00000,  21.00000,  13.94652,   9.53956
303715.56124,142800.63056,160914.93067,  20.60000,  81.00000,   7.00000,  16.00000,  22.26001,  24.26001,  22.26001,  21.00000,  19.00000,  21.00000,  12.13000,   4.09001
254957.08877,170383.73839,84573.35038,  20.60000,  81.00000,   7.00000,  16.25000,  24.06213,  26.06213,  24.06213,  21.00000,  19.00000,  21.00000,  13.03107,   6.79320
289793.17287,170431.40606,119361.76680,  20.60000,  81.00000,   7.00000,  16.50000,  22.82086,  24.82086,  22.82086,  21.00000,  19.00000,  21.00000,  12.41043,   4.93129
246327.18682,170406.48185,75920.70496,  20.60000,  81.00000,   7.00000,  16.75000,  24.17266,  26.17266,  24.17266,  21.00000,  19.00000,  21.00000,  13.08633,   6.95899
252367.75005,170433.54666,81934.20339,  20.60000,  81.00000,   7.00000,  17.00000,  24.02316,  26.02316,  24.02316,  21.00000,  19.00000,  21.00000,  13.01158,   6.73474
314257.13260,236696.69812,77560.43448,  20.60000,  81.00000,   7.00000,  17.25000,  24.29714,  26.29714,  24.29714,  21.00000,  19.00000,  21.00000,  13.14857,   7.14572
375569.49349,236702.07054,138867.42295,  20.60000,  81.00000,   7.00000,  17.50000,  22.43291,  24.43291,  22.43291,  21.00000,  19.00000,  21.00000,  12.21646,   4.34937
365990.14159,236664.60288,129325.53872,  20.60000,  81.00000,   7.00000,  17.75000,  22.50286,  24.50286,  22.50286,  21.00000,  19.00000,  21.00000,  12.25143,   4.45429
332173.47868,236668.41596,95505.06272,  20.60000,  81.00000,   7.00000,  18.00000,  23.46740,  25.46740,  23.46740,  21.00000,  19.00000,  21.00000,  12.73370,   5.90110
287844.50677,231406.76067,56437.74610,  20.45000,  79.75000,   7.00000,  18.25000,  24.83088,  26.83088,  24.83088,  21.00000,  19.00000,  21.00000,  13.41544,   7.94632
288798.73917,231425.16932,57373.56985,  20.30000,  78.50000,   7.00000,  18.50000,  24.83329,  26.83329,  24.83329,  21.00000,  19.00000,  21.00000,  13.41664,   7.94993
303799.07804,248173.86412,55625.21393,  20.15000,  77.25000,   7.00000,  18.75000,  25.01800,  27.01800,  25.01800,  21.00000,  19.00000,  21.00000,  13.50900,   8.22700
357135.36777,248165.84574,108969.52203,  20.00000,  76.00000,   7.00000,  19.00000,  23.18261,  25.18261,  23.18261,  21.00000,  19.00000,  21.00000,  12.59130,   5.47391
375167.86326,259407.63008,115760.23318,  20.00000,  76.50000,   7.00000,  19.25000,  22.90155,  24.90155,  22.90155,  21.00000,  19.00000,  21.00000,  12.45078,   5.05233
377559.70672,259404.78401,118154.92271,  20.00000,  77.00000,   7.00000,  19.50000,  22.70939,  24.70939,  22.70939,  21.00000,  19.00000,  21.00000,  12.35469,   4.76408
370753.34479,259401.88794,111351.45685,  20.00000,  77.50000,   7.00000,  19.75000,  22.77524,  24.77524,  22.77524,  21.00000,  19.00000,  21.00000,  12.38762,   4.86286
312947.46815,259403.27690,53544.19126,  20.00000,  78.00000,   7.00000,  20.00000,  24.98492,  26.98492,  24.98492,  21.00000,  19.00000,  21.00000,  13.49246,   8.17737
362553.28708,249680.12303,112873.16404,  20.00000,  80.25000,   7.00000,  20.25000,  22.79800,  24.79800,  22.79800,  21.00000,  19.00000,  21.00000,  12.39900,   4.89700
345308.29339,249648.42683,95659.86655,  20.00000,  82.50000,   7.00000,  20.50000,  23.48117,  25.48117,  23.48117,  21.00000,  19.00000,  21.00000,  12.74058,   5.92175
304582.60091,249664.88999,54917.71092,  20.00000,  84.75000,   7.00000,  20.75000,  25.07399,  27.07399,  25.07399,  21.00000,  19.00000,  21.00000,  13.53700,   8.31099
325202.83728,249681.66273,75521.17455,  20.00000,  87.00000,   7.00000,  21.00000,  24.47569,  26.47569,  24.47569,  21.00000,  19.00000,  21.00000,  13.23785,   7.41354
285612.02158,196306.82485,89305.19672,  20.15000,  87.00000,   7.00000,  21.25000,  24.18719,  26.18719,  24.18719,  21.00000,  19.00000,  21.00000,  13.09360,   6.98079
295470.46348,196303.44563,99167.01786,  20.30000,  87.00000,   7.00000,  21.50000,  23.99776,  25.99776,  23.99776,  21.00000,  19.00000,  21.00000,  12.99888,   6.69664
301197.01067,196300.75313,104896.25754,  20.45000,  87.00000,   7.00000,  21.75000,  23.83771,  25.83771,  23.83771,  21.00000,  19.00000,  21.00000,  12.91886,   6.45657
276864.75427,196301.26705,80563.48722,  20.60000,  87.00000,   7.00000,  22.00000,  24.61942,  26.61942,  24.61942,  21.00000,  19.00000,  21.00000,  13.30971,   7.62913
199284.13557,123479.84195,75804.29363,  20.72500,  86.25000,   7.00000,  22.25000,  24.83428,  26.83428,  24.83428,  21.00000,  19.00000,  21.00000,  13.41714,   7.95142
252421.74264,122144.42620,130277.31644,  20.85000,  85.50000,   7.00000,  22.50000,  23.18589,  25.18589,  23.18589,  21.00000,  19.00000,  21.00000,  12.59294,   5.47883
276033.01899,123481.13908,152551.87991,  20.97500,  84.75000,   7.00000,  22.75000,  22.26369,  24.26369,  22.26369,  21.00000,  19.00000,  21.00000,  12.13184,   4.09553
220060.78204,122481.71720,97579.06484,  21.10000,  84.00000,   7.00000,  23.00000,  23.62330,  25.62330,  23.62330,  21.00000,  19.00000,  21.00000,  12.81165,   6.13495
179469.14406,83250.77760,96218.36646,  21.10000,  83.25000,   7.00000,  23.25000,  23.62764,  25.62764,  23.62764,  21.00000,  19.00000,  21.00000,  12.81382,   6.14146
194869.27636,83262.08350,111607.19286,  21.10000,  82.50000,   7.00000,  23.50000,  23.04508,  25.04508,  23.04508,  21.00000,  19.00000,  21.00000,  12.52254,   5.26761
118677.35763,83240.23966,35437.11797,  21.10000,  81.75000,   7.00000,  23.75000,  24.50943,  26.50943,  24.50943,  21.00000,  19.00000,  21.00000,  13.25471,   7.46414
162211.96819,83388.10712,78823.86107,  21.10000,  81.00000,   7.00000,  24.00000,  24.18692,  26.18692,  24.18692,  21.00000,  19.00000,  21.00000,  13.09346,   6.98038
177160.07069,92442.64042,84717.43026,  20.97500,  81.00000,   1.00000,   0.25000,  29.96250,  29.96250,  23.96250,  16.00000,  16.00000,  21.00000,  12.98125,   6.64375
148317.15716,92482.15025,55835.00691,  20.85000,  81.00000,   1.00000,   0.50000,  28.28516,  28.28516,  22.28516,  16.00000,  16.00000,  21.00000,  12.14258,   4.12773
129849.90170,92619.23664,37230.66506,  20.72500,  81.00000,   1.00000,   0.75000,  30.19685,  30.19685,  24.19685,  16.00000,  16.00000,  21.00000,  13.09842,   6.99527
135730.75940,92631.25497,43099.50444,  20.60000,  81.00000,   1.00000,   1.00000,  29.45026,  29.45026,  23.45026,  16.00000,  16.00000,  21.00000,  12.72513,   5.87539
113736.63529,75144.23148,38592.40381,  20.45000,  81.75000,   1.00000,   1.25000,  30.16254,  30.16254,  24.16254,  16.00000,  16.00000,  21.00000,  13.08127,   6.94382
116186.48046,75143.52138,41042.95908,  20.30000,  82.50000,   1.00000,   1.50000,  29.78490,  29.78490,  23.78490,  16.00000,  16.00000,  21.00000,  12.89245,   6.37735
107955.87735,75142.43191,32813.44544,  20.15000,  83.25000,   1.00000,   1.75000,  31.83507,  31.83507,  25.83507,  16.00000,  16.00000,  21.00000,  13.91753,   9.45260
200113.07728,75141.11576,124971.96152,  20.00000,  84.00000,   1.00000,   2.00000,  28.79119,  28.79119,  22.79119,  16.00000,  16.00000,  21.00000,  12.39560,   4.88679
173223.30012,75125.54895,98097.75117,  20.00000,  84.00000,   1.00000,   2.25000,  29.31395,  29.31395,  23.31395,  16.00000,  16.00000,  21.00000,  12.65698,   5.67093
107564.96748,75112.92286,32452.04462,  20.00000,  84.00000,   1.00000,   2.50000,  31.19869,  31.19869,  25.19869,  16.00000,  16.00000,  21.00000,  13.59934,   8.49803
106175.38575,75115.60346,31059.78230,  20.00000,  84.00000,   1.00000,   2.75000,  31.94165,  31.94165,  25.94165,  16.00000,  16.00000,  21.00000,  13.97083,   9.61248
183484.43288,75134.85546,108349.57742,  20.00000,  84.00000,   1.00000,   3.00000,  28.94734,  28.94734,  22.94734,  16.00000,  16.00000,  21.00000,  12.47367,   5.12100
160742.05330,81603.61926,79138.43404,  19.85000,  84.00000,   1.00000,   3.25000,  29.72995,  29.72995,  23.72995,  16.00000,  16.00000,  21.00000,  12.86498,   6.29493
121158.91711,81596.78847,39562.12863,  19.70000,  84.00000,   1.00000,   3.50000,  29.38314,  29.38314,  23.38314,  16.00000,  16.00000,  21.00000,  12.69157,   5.77472
157322.07830,81724.71563,75597.36267,  19.55000,  84.00000,   1.00000,   3.75000,  29.46104,  29.46104,  23.46104,  16.00000,  16.00000,  21.00000,  12.73052,   5.89156
177819.02028,81562.57951,96256.44077,  19.40000,  84.00000,   1.00000,   4.00000,  29.06268,  29.06268,  23.06268,  16.00000,  16.00000,  21.00000,  12.53134,   5.29402
140188.70697,93766.16012,46422.54685,  19.55000,  83.25000,   1.00000,   4.25000,  28.45069,  28.45069,  22.45069,  16.00000,  16.00000,  21.00000,  12.22535,   4.37604
171874.12665,93910.92419,77963.20246,  19.70000,  82.50000,   1.00000,   4.50000,  29.33636,  29.33636,  23.33636,  16.00000,  16.00000,  21.00000,  12.66818,   5.70455
137379.47257,93764.54703,43614.92554,  19.85000,  81.75000,   1.00000,   4.75000,  31.51730,  31.51730,  25.51730,  16.00000,  16.00000,  21.00000,  13.75865,   8.97595
138347.39542,93795.78033,44551.61510,  20.00000,  81.00000,   1.00000,   5.00000,  29.14506,  29.14506,  23.14506,  16.00000,  16.00000,  21.00000,  12.57253,   5.41759
202185.92634,148551.17660,53634.74975,  20.00000,  81.00000,   1.00000,   5.25000,  30.21109,  30.21109,  24.21109,  16.00000,  16.00000,  21.00000,  13.10555,   7.01664
247468.62581,148551.23133,98917.39449,  20.00000,  81.00000,   1.00000,   5.50000,  29.43607,  29.43607,  23.43607,  16.00000,  16.00000,  21.00000,  12.71804,   5.85411
190477.55722,148525.63008,41951.92714,  20.00000,  81.00000,   1.00000,   5.75000,  29.40442,  29.40442,  23.40442,  16.00000,  16.00000,  21.00000,  12.70221,   5.80662
250616.26237,148556.58034,102059.68202,  20.00000,  81.00000,   1.00000,   6.00000,  29.28650,  29.28650,  23.28650,  16.00000,  16.00000,  21.00000,  12.64325,   5.62975
243402.21068,201441.04725,41961.16343,  20.15000,  80.50000,   1.00000,   6.25000,  31.76469,  31.76469,  25.76469,  16.00000,  16.00000,  21.00000,  13.88234,   9.34703
258878.93065,201431.59161,57447.33905,  20.30000,  80.00000,   1.00000,   6.50000,  31.10419,  31.10419,  25.10419,  16.00000,  16.00000,  21.00000,  13.55209,   8.35628
258161.89899,201434.35552,56727.54347,  20.45000,  79.50000,   1.00000,   6.75000,  31.32807,  31.32807,  25.32807,  16.00000,  16.00000,  21.00000,  13.66404,   8.69211
354351.46689,201436.13622,152915.33067,  20.60000,  79.00000,   1.00000,   7.00000,  28.28588,  28.28588,  22.28588,  16.00000,  16.00000,  21.00000,  12.14294,   4.12882
320635.16065,233131.54531,87503.61534,  20.60000,  79.50000,   1.00000,   7.25000,  29.93908,  29.93908,  23.93908,  16.00000,  16.00000,  21.00000,  12.96954,   6.60861
341498.77651,233132.95141,108365.82511,  20.60000,  80.00000,   1.00000,   7.50000,  23.30655,  25.30655,  23.30655,  21.00000,  19.00000,  21.00000,  12.65327,   5.65982
341066.05567,233127.95464,107938.10103,  20.60000,  80.50000,   1.00000,   7.75000,  23.32880,  25.32880,  23.32880,  21.00000,  19.00000,  21.00000,  12.66440,   5.69320
279448.37100,233094.07170,46354.29930,  20.60000,  81.00000,   1.00000,   8.00000,  25.67415,  27.67415,  25.67415,  21.00000,  19.00000,  21.00000,  13.83708,   9.21123
243073.18616,177205.38946,65867.79671,  20.72500,  81.00000,   1.00000,   8.25000,  25.09971,  27.09971,  25.09971,  21.00000,  19.00000,  21.00000,  13.54985,   8.34956
256222.88644,177184.35526,79038.53118,  20.85000,  81.00000,   1.00000,   8.50000,  24.86324,  26.86324,  24.86324,  21.00000,  19.00000,  21.00000,  13.43162,   7.99486
348797.14032,177182.74148,171614.39884,  20.97500,  81.00000,   1.00000,   8.75000,  22.34495,  24.34495,  22.34495,  21.00000,  19.00000,  21.00000,  12.17247,   4.21742
243372.20820,177148.27228,66223.93592,  21.10000,  81.00000,   1.00000,   9.00000,  25.08359,  27.08359,  25.08359,  21.00000,  19.00000,  21.00000,  13.54180,   8.32539
203099.07008,132272.04561,70827.02447,  21.25000,  79.75000,   1.00000,   9.25000,  25.00552,  27.00552,  25.00552,  21.00000,  19.00000,  21.00000,  13.50276,   8.20828
259593.49859,132290.08526,127303.41333,  21.40000,  78.50000,   1.00000,   9.50000,  23.29484,  25.29484,  23.29484,  21.00000,  19.00000,  21.00000,  12.64742,   5.64226
251432.27201,132262.06352,119170.20849,  21.55000,  77.25000,   1.00000,   9.75000,  23.40604,  25.40604,  23.40604,  21.00000,  19.00000,  21.00000,  12.70302,   5.80906
254704.75042,132267.75976,122436.99066,  21.70000,  76.00000,   1.00000,  10.00000,  23.18529,  25.18529,  23.18529,  21.00000,  19.00000,  21.00000,  12.59265,   5.47794
261451.18512,129030.45751,132420.72761,  21.70000,  76.00000,   1.00000,  10.25000,  22.65159,  24.65159,  22.65159,  21.00000,  19.00000,  21.00000,  12.32579,   4.67738
241179.00614,127682.77937,113496.22677,  21.70000,  76.00000,   1.00000,  10.50000,  23.09082,  25.09082,  23.09082,  21.00000,  19.00000,  21.00000,  12.54541,   5.33623
169255.49633,129073.87594,40181.62039,  21.70000,  76.00000,   1.00000,  10.75000,  25.92226,  27.92226,  25.92226,  21.00000,  19.00000,  21.00000,  13.96113,   9.58339
235006.43173,128421.95636,106584.47536,  21.70000,  76.00000,   1.00000,  11.00000,  23.66501,  25.66501,  23.66501,  21.00000,  19.00000,  21.00000,  12.83251,   6.19752
279457.71926,127837.45326,151620.26600,  21.82500,  75.25000,   1.00000,  11.25000,  22.31649,  24.31649,  22.31649,  21.00000,  19.00000,  21.00000,  12.15825,   4.17474
175776.84427,127811.00542,47965.83885,  21.95000,  74.50000,   1.00000,  11.50000,  25.63329,  27.63329,  25.63329,  21.00000,  19.00000,  21.00000,  13.81664,   9.14993
231525.64558,127876.86796,103648.77762,  22.07500,  73.75000,   1.00000,  11.75000,  23.78176,  25.78176,  23.78176,  21.00000,  19.00000,  21.00000,  12.89088,   6.37264
283551.51196,127846.09833,155705.41363,  22.20000,  73.00000,   1.00000,  12.00000,  22.27679,  24.27679,  22.27679,  21.00000,  19.00000,  21.00000,  12.13839,   4.11518
165326.41169,108874.90695,56451.50474,  22.35000,  71.25000,   1.00000,  12.25000,  25.20219,  27.20219,  25.20219,  21.00000,  19.00000,  21.00000,  13.60109,   8.50328
206624.86109,108917.65991,97707.20118,  22.50000,  69.50000,   1.00000,  12.50000,  23.89872,  25.89872,  23.89872,  21.00000,  19.00000,  21.00000,  12.94936,   6.54808
159639.84154,108905.68800,50734.15354,  22.65000,  67.75000,   1.00000,  12.75000,  25.49304,  27.49304,  25.49304,  21.00000,  19.00000,  21.00000,  13.74652,   8.93957
241397.25470,108914.68284,132482.57187,  22.80000,  66.00000,   1.00000,  13.00000,  23.00509,  25.00509,  23.00509,  21.00000,  19.00000,  21.00000,  12.50255,   5.20764
180177.81750,108895.69437,71282.12313,  22.65000,  67.25000,   1.00000,  13.25000,  24.74133,  26.74133,  24.74133,  21.00000,  19.00000,  21.00000,  13.37066,   7.81199
169848.68827,108915.55775,60933.13051,  22.50000,  68.50000,   1.00000,  13.50000,  25.25130,  27.25130,  25.25130,  21.00000,  19.00000,  21.00000,  13.62565,   8.57696
283114.94324,108909.22147,174205.72177,  22.35000,  69.75000,   1.00000,  13.75000,  22.07842,  24.07842,  22.07842,  21.00000,  19.00000,  21.00000,  12.03921,   3.81763
223065.09880,108866.90835,114198.19045,  22.20000,  71.00000,   1.00000,  14.00000,  23.14869,  25.14869,  23.14869,  21.00000,  19.00000,  21.00000,  12.57435,   5.42304
233237.80399,108879.33626,124358.46774,  22.20000,  70.50000,   1.00000,  14.25000,  22.69740,  24.69740,  22.69740,  21.00000,  19.00000,  21.00000,  12.34870,   4.74610
213205.83016,108866.51105,104339.31911,  22.20000,  70.00000,   1.00000,  14.50000,  23.26712,  25.26712,  23.26712,  21.00000,  19.00000,  21.00000,  12.63356,   5.60068
212968.02906,108877.15595,104090.87310,  22.20000,  69.50000,   1.00000,  14.75000,  23.24239,  25.24239,  23.24239,  21.00000,  19.00000,  21.00000,  12.62120,   5.56359
195686.13716,108875.89192,86810.24524,  22.20000,  69.00000,   1.00000,  15.00000,  23.87650,  25.87650,  23.87650,  21.00000,  19.00000,  21.00000,  12.93825,   6.51474
190021.77002,138164.64408,51857.12594,  22.35000,  68.25000,   1.00000,  15.25000,  25.24459,  27.24459,  25.24459,  21.00000,  19.00000,  21.00000,  13.62229,   8.56688
231122.37485,138203.71838,92918.65647,  22.50000,  67.50000,   1.00000,  15.50000,  24.02794,  26.02794,  24.02794,  21.00000,  19.00000,  21.00000,  13.01397,   6.74191
241344.76348,138191.62989,103153.13359,  22.65000,  66.75000,   1.00000,  15.75000,  23.76184,  25.76184,  23.76184,  21.00000,  19.00000,  21.00000,  12.88092,   6.34276
273584.56229,138188.24398,135396.31832,  22.80000,  66.00000,   1.00000,  16.00000,  22.68688,  24.68688,  22.68688,  21.00000,  19.00000,  21.00000,  12.34344,   4.73032
219567.90246,165809.32378,53758.57868,  22.65000,  66.00000,   1.00000,  16.25000,  25.18853,  27.18853,  25.18853,  21.00000,  19.00000,  21.00000,  13.59426,   8.48279
260709.90735,165867.44959,94842.45776,  22.50000,  66.00000,   1.00000,  16.50000,  23.88902,  25.88902,  23.88902,  21.00000,  19.00000,  21.00000,  12.94451,   6.53352
291585.68553,165838.13873,125747.54680,  22.35000,  66.00000,   1.00000,  16.75000,  22.76876,  24.76876,  22.76876,  21.00000,  19.00000,  21.00000,  12.38438,   4.85313
231366.91477,165810.58362,65556.33115,  22.20000,  66.00000,   1.00000,  17.00000,  24.57958,  26.57958,  24.57958,  21.00000,  19.00000,  21.00000,  13.28979,   7.56937
318999.74394,227497.59108,91502.15286,  22.07500,  66.50000,   1.00000,  17.25000,  23.80898,  25.80898,  23.80898,  21.00000,  19.00000,  21.00000,  12.90449,   6.41347
338420.96596,227479.52390,110941.44206,  21.95000,  67.00000,   1.00000,  17.50000,  23.13025,  25.13025,  23.13025,  21.00000,  19.00000,  21.00000,  12.56512,   5.39537
280095.20541,227461.55107,52633.65433,  21.82500,  67.50000,   1.00000,  17.75000,  25.18995,  27.18995,  25.18995,  21.00000,  19.00000,  21.00000,  13.59498,   8.48493
331911.05431,227506.28287,104404.77144,  21.70000,  68.00000,   1.00000,  18.00000,  23.42497,  25.42497,  23.42497,  21.00000,  19.00000,  21.00000,  12.71249,   5.83746
270483.36177,231425.62412,39057.73765,  21.42500,  69.25000,   1.00000,  18.25000,  25.99964,  27.99964,  25.99964,  21.00000,  19.00000,  21.00000,  13.99982,   9.69947
327412.72858,231461.60414,95951.12443,  21.15000,  70.50000,   1.00000,  18.50000,  23.94729,  25.94729,  23.94729,  21.00000,  19.00000,  21.00000,  12.97365,   6.62094
348700.41924,248177.57846,100522.84078,  20.87500,  71.75000,   1.00000,  18.75000,  23.72068,  25.72068,  23.72068,  21.00000,  19.00000,  21.00000,  12.86034,   6.28103
290676.61952,248161.30960,42515.30991,  20.60000,  73.00000,   1.00000,  19.00000,  25.97185,  27.97185,  25.97185,  21.00000,  19.00000,  21.00000,  13.98593,   9.65778
416628.96371,268695.81628,147933.14743,  20.60000,  75.00000,   1.00000,  19.25000,  22.43011,  24.43011,  22.43011,  21.00000,  19.00000,  21.00000,  12.21506,   4.34517
398107.29659,268641.64321,129465.65338,  20.60000,  77.00000,   1.00000,  19.50000,  22.66723,  24.66723,  22.66723,  21.00000,  19.00000,  21.00000,  12.33361,   4.70084
386802.07159,268646.84192,118155.22967,  20.60000,  79.00000,   1.00000,  19.75000,  22.89934,  24.89934,  22.89934,  21.00000,  19.00000,  21.00000,  12.44967,   5.04901
385180.96218,268652.78922,116528.17296,  20.60000,  81.00000,   1.00000,  20.00000,  22.84746,  24.84746,  22.84746,  21.00000,  19.00000,  21.00000,  12.42373,   4.97119
307576.74048,240430.12013,67146.62035,  20.45000,  81.75000,   1.00000,  20.25000,  24.50548,  26.50548,  24.50548,  21.00000,  19.00000,  21.00000,  13.25274,   7.45822
289196.89841,240453.84512,48743.05329,  20.30000,  82.50000,   1.00000,  20.50000,  25.39075,  27.39075,  25.39075,  21.00000,  19.00000,  21.00000,  13.69538,   8.78613
313562.47807,240460.94342,73101.53464,  20.15000,  83.25000,   1.00000,  20.75000,  24.59096,  26.59096,  24.59096,  21.00000,  19.00000,  21.00000,  13.29548,   7.58644
352202.52735,240448.68302,111753.84433,  20.00000,  84.00000,   1.00000,  21.00000,  23.41961,  25.41961,  23.41961,  21.00000,  19.00000,  21.00000,  12.70980,   5.82941
332104.29430,187061.66259,145042.63171,  19.85000,  85.50000,   1.00000,  21.25000,  22.27225,  24.27225,  22.27225,  21.00000,  19.00000,  21.00000,  12.13613,   4.10838
234159.89113,187033.41829,47126.47284,  19.70000,  87.00000,   1.00000,  21.50000,  25.62672,  27.62672,  25.62672,  21.00000,  19.00000,  21.00000,  13.81336,   9.14007
303410.38469,187075.26787,116335.11681,  19.55000,  88.50000,   1.00000,  21.75000,  23.04489,  25.04489,  23.04489,  21.00000,  19.00000,  21.00000,  12.52244,   5.26733
230618.39426,187042.72585,43575.66841,  19.40000,  90.00000,   1.00000,  22.00000,  25.77893,  27.77893,  25.77893,  21.00000,  19.00000,  21.00000,  13.88947,   9.36840
245178.84228,123494.81608,121684.02620,  19.82500,  85.75000,   1.00000,  22.25000,  22.97137,  24.97137,  22.97137,  21.00000,  19.00000,  21.00000,  12.48568,   5.15705
202715.84746,122127.68084,80588.16662,  20.25000,  81.50000,   1.00000,  22.50000,  24.14604,  26.14604,  24.14604,  21.00000,  19.00000,  21.00000,  13.07302,   6.91906
165547.19706,123484.28839,42062.90867,  20.67500,  77.25000,   1.00000,  22.75000,  25.81998,  27.81998,  25.81998,  21.00000,  19.00000,  21.00000,  13.90999,   9.42997
256741.17736,122516.07564,134225.10172,  21.10000,  73.00000,   1.00000,  23.00000,  22.63188,  24.63188,  22.63188,  21.00000,  19.00000,  21.00000,  12.31594,   4.64782
142180.00421,92467.00613,49712.99808,  20.82500,  73.75000,   1.00000,  23.25000,  25.34115,  27.34115,  25.34115,  21.00000,  19.00000,  21.00000,  13.67058,   8.71173
138392.18374,92506.58642,45885.59733,  20.55000,  74.50000,   1.00000,  23.50000,  25.53970,  27.53970,  25.53970,  21.00000,  19.00000,  21.00000,  13.76985,   9.00956
127700.22475,92496.08339,35204.14136,  20.27500,  75.25000,   1.00000,  23.75000,  24.91376,  26.91376,  24.91376,  21.00000,  19.00000,  21.00000,  13.45688,   8.07063
160234.93906,92618.22628,67616.71278,  20.00000,  76.00000,   1.00000,  24.00000,  24.74245,  26.74245,  24.74245,  21.00000,  19.00000,  21.00000,  13.37123,   7.81368
172321.47713,73644.49758,98676.97956,  19.85000,  76.50000,   2.00000,   0.25000,  29.57564,  29.57564,  23.57564,  16.00000,  16.00000,  21.00000,  12.78782,   6.06346
117715.24539,73663.58357,44051.66182,  19.70000,  77.00000,   2.00000,   0.50000,  29.29013,  29.29013,  23.29013,  16.00000,  16.00000,  21.00000,  12.64507,   5.63520
208966.41491,73797.87573,135168.53919,  19.55000,  77.50000,   2.00000,   0.75000,  28.04943,  28.04943,  22.04943,  16.00000,  16.00000,  21.00000,  12.02472,   3.77415
191147.80415,73603.22905,117544.57510,  19.40000,  78.00000,   2.00000,   1.00000,  28.02696,  28.02696,  22.02696,  16.00000,  16.00000,  21.00000,  12.01348,   3.74044
105600.56504,65711.22467,39889.34037,  19.12500,  79.50000,   2.00000,   1.25000,  28.96985,  28.96985,  22.96985,  16.00000,  16.00000,  21.00000,  12.48493,   5.15478
98091.38215,65847.52517,32243.85698,  18.85000,  81.00000,   2.00000,   1.50000,  30.89976,  30.89976,  24.89976,  16.00000,  16.00000,  21.00000,  13.44988,   8.04964
