TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
173231.08948,65877.69922,107353.39026,  18.57500,  82.50000,   2.00000,   1.75000,  28.18395,  28.18395,  22.18395,  16.00000,  16.00000,  21.00000,  12.09197,   3.97592
119296.79250,65687.16113,53609.63137,  18.30000,  84.00000,   2.00000,   2.00000,  30.35567,  30.35567,  24.35567,  16.00000,  16.00000,  21.00000,  13.17784,   7.23351
97385.59568,65711.83905,31673.75664,  18.45000,  84.00000,   2.00000,   2.25000,  31.13351,  31.13351,  25.13351,  16.00000,  16.00000,  21.00000,  13.56675,   8.40026
141185.58176,65840.97318,75344.60858,  18.60000,  84.00000,   2.00000,   2.50000,  29.48348,  29.48348,  23.48348,  16.00000,  16.00000,  21.00000,  12.74174,   5.92522
101210.91262,65670.11546,35540.79716,  18.75000,  84.00000,   2.00000,   2.75000,  31.94052,  31.94052,  25.94052,  16.00000,  16.00000,  21.00000,  13.97026,   9.61079
97017.32502,65717.81105,31299.51397,  18.90000,  84.00000,   2.00000,   3.00000,  31.82680,  31.82680,  25.82680,  16.00000,  16.00000,  21.00000,  13.91340,   9.44020
104804.33781,72462.62601,32341.71180,  18.90000,  84.00000,   2.00000,   3.25000,  31.27895,  31.27895,  25.27895,  16.00000,  16.00000,  21.00000,  13.63948,   8.61843
105149.61117,72496.05015,32653.56103,  18.90000,  84.00000,   2.00000,   3.50000,  31.19814,  31.19814,  25.19814,  16.00000,  16.00000,  21.00000,  13.59907,   8.49721
169279.22539,72516.54968,96762.67570,  18.90000,  84.00000,   2.00000,   3.75000,  29.12257,  29.12257,  23.12257,  16.00000,  16.00000,  21.00000,  12.56128,   5.38385
136058.85958,72323.04453,63735.81504,  18.90000,  84.00000,   2.00000,   4.00000,  30.22853,  30.22853,  24.22853,  16.00000,  16.00000,  21.00000,  13.11426,   7.04279
143470.88310,99801.24427,43669.63883,  18.47500,  85.50000,   2.00000,   4.25000,  28.61803,  28.61803,  22.61803,  16.00000,  16.00000,  21.00000,  12.30901,   4.62704
133318.71140,99925.81409,33392.89731,  18.05000,  87.00000,   2.00000,   4.50000,  30.44084,  30.44084,  24.44084,  16.00000,  16.00000,  21.00000,  13.22042,   7.36126
199884.53402,99958.97761,99925.55642,  17.62500,  88.50000,   2.00000,   4.75000,  28.64979,  28.64979,  22.64979,  16.00000,  16.00000,  21.00000,  12.32490,   4.67469
184272.69374,99757.65385,84515.03989,  17.20000,  90.00000,   2.00000,   5.00000,  29.00633,  29.00633,  23.00633,  16.00000,  16.00000,  21.00000,  12.50316,   5.20949
216840.59686,180552.54346,36288.05339,  17.47500,  87.75000,   2.00000,   5.25000,  29.66456,  29.66456,  23.66456,  16.00000,  16.00000,  21.00000,  12.83228,   6.19683
218463.80839,180667.36720,37796.44119,  17.75000,  85.50000,   2.00000,   5.50000,  31.35771,  31.35771,  25.35771,  16.00000,  16.00000,  21.00000,  13.67885,   8.73656
254221.75848,180672.73557,73549.02291,  18.02500,  83.25000,   2.00000,   5.75000,  29.88464,  29.88464,  23.88464,  16.00000,  16.00000,  21.00000,  12.94232,   6.52696
217686.85327,180674.12377,37012.72950,  18.30000,  81.00000,   2.00000,   6.00000,  30.14932,  30.14932,  24.14932,  16.00000,  16.00000,  21.00000,  13.07466,   6.92397
303277.00605,237540.81608,65736.18997,  18.57500,  79.75000,   2.00000,   6.25000,  30.48182,  30.48182,  24.48182,  16.00000,  16.00000,  21.00000,  13.24091,   7.42274
284427.85899,237518.39704,46909.46195,  18.85000,  78.50000,   2.00000,   6.50000,  31.62708,  31.62708,  25.62708,  16.00000,  16.00000,  21.00000,  13.81354,   9.14062
299415.74849,237523.48485,61892.26364,  19.12500,  77.25000,   2.00000,   6.75000,  30.96342,  30.96342,  24.96342,  16.00000,  16.00000,  21.00000,  13.48171,   8.14513
309392.01355,237526.87323,71865.14033,  19.40000,  76.00000,   2.00000,   7.00000,  30.65665,  30.65665,  24.65665,  16.00000,  16.00000,  21.00000,  13.32833,   7.68498
274528.93048,195249.91019,79279.02029,  19.82500,  74.00000,   2.00000,   7.25000,  30.49955,  30.49955,  24.49955,  16.00000,  16.00000,  21.00000,  13.24978,   7.44933
252859.72423,195256.71648,57603.00775,  20.25000,  72.00000,   2.00000,   7.50000,  25.41496,  27.41496,  25.41496,  21.00000,  19.00000,  21.00000,  13.70748,   8.82244
273740.14054,195264.94504,78475.19550,  20.67500,  70.00000,   2.00000,   7.75000,  24.73292,  26.73292,  24.73292,  21.00000,  19.00000,  21.00000,  13.36646,   7.79938
271599.95694,195272.07562,76327.88132,  21.10000,  68.00000,   2.00000,   8.00000,  24.87510,  26.87510,  24.87510,  21.00000,  19.00000,  21.00000,  13.43755,   8.01265
311847.82345,167196.17635,144651.64710,  21.37500,  67.50000,   2.00000,   8.25000,  22.71951,  24.71951,  22.71951,  21.00000,  19.00000,  21.00000,  12.35975,   4.77926
242842.24114,167196.31457,75645.92657,  21.65000,  67.00000,   2.00000,   8.50000,  24.63164,  26.63164,  24.63164,  21.00000,  19.00000,  21.00000,  13.31582,   7.64746
308816.45113,167202.59133,141613.85980,  21.92500,  66.50000,   2.00000,   8.75000,  22.51199,  24.51199,  22.51199,  21.00000,  19.00000,  21.00000,  12.25600,   4.46799
231586.59512,167204.75775,64381.83737,  22.20000,  66.00000,   2.00000,   9.00000,  24.92788,  26.92788,  24.92788,  21.00000,  19.00000,  21.00000,  13.46394,   8.09182
241414.15396,118514.49098,122899.66298,  22.47500,  64.50000,   2.00000,   9.25000,  22.89827,  24.89827,  22.89827,  21.00000,  19.00000,  21.00000,  12.44914,   5.04741
219765.82546,118492.17926,101273.64620,  22.75000,  63.00000,   2.00000,   9.50000,  23.56316,  25.56316,  23.56316,  21.00000,  19.00000,  21.00000,  12.78158,   6.04475
160079.15327,118508.98626,41570.16702,  23.02500,  61.50000,   2.00000,   9.75000,  25.92812,  27.92812,  25.92812,  21.00000,  19.00000,  21.00000,  13.96406,   9.59219
240902.65418,118547.59944,122355.05475,  23.30000,  60.00000,   2.00000,  10.00000,  23.19395,  25.19395,  23.19395,  21.00000,  19.00000,  21.00000,  12.59698,   5.49093
161944.04868,119658.56546,42285.48322,  23.45000,  58.00000,   2.00000,  10.25000,  25.93699,  27.93699,  25.93699,  21.00000,  19.00000,  21.00000,  13.96850,   9.60549
240151.28996,118370.57558,121780.71439,  23.60000,  56.00000,   2.00000,  10.50000,  23.26443,  25.26443,  23.26443,  21.00000,  19.00000,  21.00000,  12.63221,   5.59664
259182.46290,119790.99217,139391.47072,  23.75000,  54.00000,   2.00000,  10.75000,  22.48839,  24.48839,  22.48839,  21.00000,  19.00000,  21.00000,  12.24420,   4.43259
195960.56122,119052.65623,76907.90499,  23.90000,  52.00000,   2.00000,  11.00000,  24.27278,  26.27278,  24.27278,  21.00000,  19.00000,  21.00000,  13.13639,   7.10916
223146.87992,118515.22547,104631.65445,  24.02500,  52.50000,   2.00000,  11.25000,  23.47463,  25.47463,  23.47463,  21.00000,  19.00000,  21.00000,  12.73731,   5.91194
219253.30202,118499.15638,100754.14564,  24.15000,  53.00000,   2.00000,  11.50000,  23.65584,  25.65584,  23.65584,  21.00000,  19.00000,  21.00000,  12.82792,   6.18376
178201.43322,118502.37595,59699.05728,  24.27500,  53.50000,   2.00000,  11.75000,  25.09036,  27.09036,  25.09036,  21.00000,  19.00000,  21.00000,  13.54518,   8.33553
251867.61537,118538.26819,133329.34717,  24.40000,  54.00000,   2.00000,  12.00000,  22.86138,  24.86138,  22.86138,  21.00000,  19.00000,  21.00000,  12.43069,   4.99207
175850.21561,108783.74820,67066.46741,  24.55000,  53.00000,   2.00000,  12.25000,  24.84945,  26.84945,  24.84945,  21.00000,  19.00000,  21.00000,  13.42473,   7.97418
260666.11040,108821.25286,151844.85755,  24.70000,  52.00000,   2.00000,  12.50000,  22.30250,  24.30250,  22.30250,  21.00000,  19.00000,  21.00000,  12.15125,   4.15375
174491.39407,108773.21831,65718.17576,  24.85000,  51.00000,   2.00000,  12.75000,  24.80610,  26.80610,  24.80610,  21.00000,  19.00000,  21.00000,  13.40305,   7.90915
208268.65587,108818.74188,99449.91398,  25.00000,  50.00000,   2.00000,  13.00000,  23.85479,  25.85479,  23.85479,  21.00000,  19.00000,  21.00000,  12.92739,   6.48218
182839.18080,108817.44449,74021.73631,  24.85000,  51.00000,   2.00000,  13.25000,  24.66541,  26.66541,  24.66541,  21.00000,  19.00000,  21.00000,  13.33271,   7.69812
175150.25588,108814.61085,66335.64504,  24.70000,  52.00000,   2.00000,  13.50000,  25.05082,  27.05082,  25.05082,  21.00000,  19.00000,  21.00000,  13.52541,   8.27624
221259.45795,108811.98136,112447.47658,  24.55000,  53.00000,   2.00000,  13.75000,  23.81904,  25.81904,  23.81904,  21.00000,  19.00000,  21.00000,  12.90952,   6.42856
164189.24254,108801.26548,55387.97706,  24.40000,  54.00000,   2.00000,  14.00000,  25.56926,  27.56926,  25.56926,  21.00000,  19.00000,  21.00000,  13.78463,   9.05389
171269.88826,108800.43049,62469.45777,  24.40000,  53.50000,   2.00000,  14.25000,  25.45138,  27.45138,  25.45138,  21.00000,  19.00000,  21.00000,  13.72569,   8.87707
171490.80639,108804.77266,62686.03373,  24.40000,  53.00000,   2.00000,  14.50000,  25.62229,  27.62229,  25.62229,  21.00000,  19.00000,  21.00000,  13.81115,   9.13344
210132.61081,108808.72765,101323.88316,  24.40000,  52.50000,   2.00000,  14.75000,  24.75647,  26.75647,  24.75647,  21.00000,  19.00000,  21.00000,  13.37823,   7.83470
274060.84923,108806.46856,165254.38067,  24.40000,  52.00000,   2.00000,  15.00000,  22.74945,  24.74945,  22.74945,  21.00000,  19.00000,  21.00000,  12.37473,   4.82418
242036.99395,138052.12275,103984.87121,  24.12500,  53.50000,   2.00000,  15.25000,  23.94577,  25.94577,  23.94577,  21.00000,  19.00000,  21.00000,  12.97288,   6.61865
284559.90559,138086.38518,146473.52042,  23.85000,  55.00000,   2.00000,  15.50000,  22.53409,  24.53409,  22.53409,  21.00000,  19.00000,  21.00000,  12.26705,   4.50114
290231.13424,138054.38150,152176.75274,  23.57500,  56.50000,   2.00000,  15.75000,  22.07805,  24.07805,  22.07805,  21.00000,  19.00000,  21.00000,  12.03903,   3.81708
203941.34929,138039.28255,65902.06674,  23.30000,  58.00000,   2.00000,  16.00000,  24.69339,  26.69339,  24.69339,  21.00000,  19.00000,  21.00000,  13.34669,   7.74008
229335.50526,173051.92899,56283.57627,  23.17500,  58.50000,   2.00000,  16.25000,  25.12153,  27.12153,  25.12153,  21.00000,  19.00000,  21.00000,  13.56077,   8.38230
267883.84609,173062.92889,94820.91720,  23.05000,  59.00000,   2.00000,  16.50000,  23.92711,  25.92711,  23.92711,  21.00000,  19.00000,  21.00000,  12.96355,   6.59066
246526.16544,173035.75593,73490.40951,  22.92500,  59.50000,   2.00000,  16.75000,  24.58798,  26.58798,  24.58798,  21.00000,  19.00000,  21.00000,  13.29399,   7.58196
311526.63000,173047.21325,138479.41675,  22.80000,  60.00000,   2.00000,  17.00000,  22.56209,  24.56209,  22.56209,  21.00000,  19.00000,  21.00000,  12.28105,   4.54314
286129.70020,226784.48887,59345.21133,  22.52500,  61.00000,   2.00000,  17.25000,  24.95992,  26.95992,  24.95992,  21.00000,  19.00000,  21.00000,  13.47996,   8.13988
355409.12272,226833.40250,128575.72022,  22.25000,  62.00000,   2.00000,  17.50000,  22.62512,  24.62512,  22.62512,  21.00000,  19.00000,  21.00000,  12.31256,   4.63767
320272.67427,226780.12887,93492.54540,  21.97500,  63.00000,   2.00000,  17.75000,  23.66879,  25.66879,  23.66879,  21.00000,  19.00000,  21.00000,  12.83440,   6.20319
333429.07817,226799.48185,106629.59632,  21.70000,  64.00000,   2.00000,  18.00000,  23.12238,  25.12238,  23.12238,  21.00000,  19.00000,  21.00000,  12.56119,   5.38357
298609.70736,234596.87043,64012.83694,  21.42500,  65.00000,   2.00000,  18.25000,  24.62590,  26.62590,  24.62590,  21.00000,  19.00000,  21.00000,  13.31295,   7.63886
274804.48950,234619.97645,40184.51305,  21.15000,  66.00000,   2.00000,  18.50000,  25.96290,  27.96290,  25.96290,  21.00000,  19.00000,  21.00000,  13.98145,   9.64436
306057.83081,251386.68313,54671.14768,  20.87500,  67.00000,   2.00000,  18.75000,  25.23021,  27.23021,  25.23021,  21.00000,  19.00000,  21.00000,  13.61511,   8.54532
343826.24421,251371.64539,92454.59882,  20.60000,  68.00000,   2.00000,  19.00000,  23.97045,  25.97045,  23.97045,  21.00000,  19.00000,  21.00000,  12.98522,   6.65567
321401.21571,276658.67495,44742.54075,  20.45000,  68.75000,   2.00000,  19.25000,  25.90303,  27.90303,  25.90303,  21.00000,  19.00000,  21.00000,  13.95152,   9.55455
377157.99941,276690.59339,100467.40602,  20.30000,  69.50000,   2.00000,  19.50000,  23.79983,  25.79983,  23.79983,  21.00000,  19.00000,  21.00000,  12.89992,   6.39975
343291.08467,276649.26242,66641.82226,  20.15000,  70.25000,   2.00000,  19.75000,  24.89526,  26.89526,  24.89526,  21.00000,  19.00000,  21.00000,  13.44763,   8.04290
390638.73934,276669.39028,113969.34906,  20.00000,  71.00000,   2.00000,  20.00000,  23.21504,  25.21504,  23.21504,  21.00000,  19.00000,  21.00000,  12.60752,   5.52255
384340.96136,252828.40112,131512.56024,  19.72500,  72.25000,   2.00000,  20.25000,  22.47459,  24.47459,  22.47459,  21.00000,  19.00000,  21.00000,  12.23729,   4.41188
297639.86461,252804.78009,44835.08452,  19.45000,  73.50000,   2.00000,  20.50000,  25.90127,  27.90127,  25.90127,  21.00000,  19.00000,  21.00000,  13.95064,   9.55191
320642.14345,252855.28168,67786.86178,  19.17500,  74.75000,   2.00000,  20.75000,  24.63517,  26.63517,  24.63517,  21.00000,  19.00000,  21.00000,  13.31759,   7.65276
328141.76598,252834.50504,75307.26094,  18.90000,  76.00000,   2.00000,  21.00000,  24.31438,  26.31438,  24.31438,  21.00000,  19.00000,  21.00000,  13.15719,   7.17157
235335.97812,186382.40880,48953.56932,  19.02500,  76.00000,   2.00000,  21.25000,  25.67996,  27.67996,  25.67996,  21.00000,  19.00000,  21.00000,  13.83998,   9.21993
236595.08121,186400.47710,50194.60411,  19.15000,  76.00000,   2.00000,  21.50000,  25.68258,  27.68258,  25.68258,  21.00000,  19.00000,  21.00000,  13.84129,   9.22388
238106.26309,186400.70946,51705.55363,  19.27500,  76.00000,   2.00000,  21.75000,  25.71050,  27.71050,  25.71050,  21.00000,  19.00000,  21.00000,  13.85525,   9.26574
335089.97349,186400.13527,148689.83822,  19.40000,  76.00000,   2.00000,  22.00000,  22.39864,  24.39864,  22.39864,  21.00000,  19.00000,  21.00000,  12.19932,   4.29795
259720.68800,119048.62687,140672.06113,  19.27500,  76.50000,   2.00000,  22.25000,  22.12277,  24.12277,  22.12277,  21.00000,  19.00000,  21.00000,  12.06138,   3.88415
181168.77895,117714.30097,63454.47798,  19.15000,  77.00000,   2.00000,  22.50000,  24.43477,  26.43477,  24.43477,  21.00000,  19.00000,  21.00000,  13.21739,   7.35216
176485.66554,119020.51347,57465.15208,  19.02500,  77.50000,   2.00000,  22.75000,  24.74566,  26.74566,  24.74566,  21.00000,  19.00000,  21.00000,  13.37283,   7.81849
197620.03653,118061.22842,79558.80811,  18.90000,  78.00000,   2.00000,  23.00000,  23.78675,  25.78675,  23.78675,  21.00000,  19.00000,  21.00000,  12.89337,   6.38012
183209.94977,81022.83739,102187.11238,  18.62500,  79.50000,   2.00000,  23.25000,  22.83181,  24.83181,  22.83181,  21.00000,  19.00000,  21.00000,  12.41590,   4.94771
179179.30384,81010.82687,98168.47697,  18.35000,  81.00000,   2.00000,  23.50000,  22.80674,  24.80674,  22.80674,  21.00000,  19.00000,  21.00000,  12.40337,   4.91012
127316.21645,80997.16150,46319.05495,  18.07500,  82.50000,   2.00000,  23.75000,  22.54697,  24.54697,  22.54697,  21.00000,  19.00000,  21.00000,  12.27348,   4.52045
180287.72556,81138.85682,99148.86874,  17.80000,  84.00000,   2.00000,  24.00000,  22.80815,  24.80815,  22.80815,  21.00000,  19.00000,  21.00000,  12.40408,   4.91223
114123.06368,73577.85271,40545.21097,  17.92500,  84.75000,   3.00000,   0.25000,  31.97449,  31.97449,  25.97449,  16.00000,  16.00000,  21.00000,  13.98725,   9.66174
124110.89594,73651.56279,50459.33315,  18.05000,  85.50000,   3.00000,   0.50000,  28.32039,  28.32039,  22.32039,  16.00000,  16.00000,  21.00000,  12.16020,   4.18059
105407.44443,73784.35535,31623.08907,  18.17500,  86.25000,   3.00000,   0.75000,  31.92815,  31.92815,  25.92815,  16.00000,  16.00000,  21.00000,  13.96408,   9.59223
105533.53012,73800.89667,31732.63345,  18.30000,  87.00000,   3.00000,   1.00000,  31.88233,  31.88233,  25.88233,  16.00000,  16.00000,  21.00000,  13.94117,   9.52350
165239.72733,65882.43725,99357.29008,  18.02500,  87.75000,   3.00000,   1.25000,  29.15419,  29.15419,  23.15419,  16.00000,  16.00000,  21.00000,  12.57710,   5.43129
138927.12286,65763.45090,73163.67196,  17.75000,  88.50000,   3.00000,   1.50000,  29.84634,  29.84634,  23.84634,  16.00000,  16.00000,  21.00000,  12.92317,   6.46951
101107.97246,65708.38125,35399.59122,  17.47500,  89.25000,   3.00000,   1.75000,  29.90165,  29.90165,  23.90165,  16.00000,  16.00000,  21.00000,  12.95082,   6.55247
133900.46398,65840.05220,68060.41178,  17.20000,  90.00000,   3.00000,   2.00000,  29.99104,  29.99104,  23.99104,  16.00000,  16.00000,  21.00000,  12.99552,   6.68656
106254.82658,65661.80965,40593.01693,  17.20000,  90.00000,   3.00000,   2.25000,  31.73731,  31.73731,  25.73731,  16.00000,  16.00000,  21.00000,  13.86866,   9.30597
97984.07417,65703.15866,32280.91551,  17.20000,  90.00000,   3.00000,   2.50000,  31.07984,  31.07984,  25.07984,  16.00000,  16.00000,  21.00000,  13.53992,   8.31976
97364.62920,65828.31040,31536.31880,  17.20000,  90.00000,   3.00000,   2.75000,  31.53184,  31.53184,  25.53184,  16.00000,  16.00000,  21.00000,  13.76592,   8.99776
186205.05027,65860.87559,120344.17468,  17.20000,  90.00000,   3.00000,   3.00000,  28.04092,  28.04092,  22.04092,  16.00000,  16.00000,  21.00000,  12.02046,   3.76137
113257.03688,73014.52125,40242.51563,  17.20000,  90.00000,   3.00000,   3.25000,  31.71793,  31.71793,  25.71793,  16.00000,  16.00000,  21.00000,  13.85897,   9.27690
104223.98064,73045.92711,31178.05353,  17.20000,  90.00000,   3.00000,   3.50000,  31.75991,  31.75991,  25.75991,  16.00000,  16.00000,  21.00000,  13.87995,   9.33986
156004.33871,73165.46132,82838.87739,  17.20000,  90.00000,   3.00000,   3.75000,  29.35369,  29.35369,  23.35369,  16.00000,  16.00000,  21.00000,  12.67685,   5.73054
125625.95830,72994.68927,52631.26903,  17.20000,  90.00000,   3.00000,   4.00000,  30.62377,  30.62377,  24.62377,  16.00000,  16.00000,  21.00000,  13.31188,   7.63565
132178.99449,100551.66390,31627.33060,  17.62500,  88.50000,   3.00000,   4.25000,  31.48595,  31.48595,  25.48595,  16.00000,  16.00000,  21.00000,  13.74297,   8.92892
187762.43507,100696.07213,87066.36293,  18.05000,  87.00000,   3.00000,   4.50000,  29.45146,  29.45146,  23.45146,  16.00000,  16.00000,  21.00000,  12.72573,   5.87719
197377.86890,100548.05747,96829.81144,  18.47500,  85.50000,   3.00000,   4.75000,  29.01405,  29.01405,  23.01405,  16.00000,  16.00000,  21.00000,  12.50702,   5.22107
145249.83456,100595.02933,44654.80523,  18.90000,  84.00000,   3.00000,   5.00000,  28.77893,  28.77893,  22.77893,  16.00000,  16.00000,  21.00000,  12.38947,   4.86840
215175.29276,181571.26916,33604.02361,  18.90000,  83.25000,   3.00000,   5.25000,  30.92389,  30.92389,  24.92389,  16.00000,  16.00000,  21.00000,  13.46195,   8.08584
255694.27922,181571.26916,74123.01007,  18.90000,  82.50000,   3.00000,   5.50000,  30.26408,  30.26408,  24.26408,  16.00000,  16.00000,  21.00000,  13.13204,   7.09612
250849.84150,181571.26916,69278.57234,  18.90000,  81.75000,   3.00000,   5.75000,  30.39277,  30.39277,  24.39277,  16.00000,  16.00000,  21.00000,  13.19639,   7.28916
224128.42723,181571.26916,42557.15807,  18.90000,  81.00000,   3.00000,   6.00000,  29.56743,  29.56743,  23.56743,  16.00000,  16.00000,  21.00000,  12.78372,   6.05115
350382.49889,238706.36386,111676.13503,  19.32500,  77.75000,   3.00000,   6.25000,  28.91965,  28.91965,  22.91965,  16.00000,  16.00000,  21.00000,  12.45983,   5.07948
363385.51808,238722.75604,124662.76204,  19.75000,  74.50000,   3.00000,   6.50000,  28.23550,  28.23550,  22.23550,  16.00000,  16.00000,  21.00000,  12.11775,   4.05326
285537.00599,238739.15260,46797.85340,  20.17500,  71.25000,   3.00000,   6.75000,  31.47414,  31.47414,  25.47414,  16.00000,  16.00000,  21.00000,  13.73707,   8.91121
294927.12276,238755.54907,56171.57369,  20.60000,  68.00000,   3.00000,   7.00000,  30.97711,  30.97711,  24.97711,  16.00000,  16.00000,  21.00000,  13.48855,   8.16566
266271.27131,196479.05195,69792.21936,  20.60000,  68.00000,   3.00000,   7.25000,  30.48676,  30.48676,  24.48676,  16.00000,  16.00000,  21.00000,  13.24338,   7.43014
343106.79211,196479.05195,146627.74016,  20.60000,  68.00000,   3.00000,   7.50000,  22.02506,  24.02506,  22.02506,  21.00000,  19.00000,  21.00000,  12.01253,   3.73759
257708.13932,196479.05195,61229.08737,  20.60000,  68.00000,   3.00000,   7.75000,  24.63620,  26.63620,  24.63620,  21.00000,  19.00000,  21.00000,  13.31810,   7.65429
314560.95169,195368.93670,119192.01499,  20.60000,  68.00000,   3.00000,   8.00000,  22.40179,  24.40179,  22.40179,  21.00000,  19.00000,  21.00000,  12.20090,   4.30269
219841.51731,167160.97156,52680.54575,  20.87500,  67.50000,   3.00000,   8.25000,  25.05007,  27.05007,  25.05007,  21.00000,  19.00000,  21.00000,  13.52504,   8.27511
220346.80124,167160.19906,53186.60218,  21.15000,  67.00000,   3.00000,   8.50000,  25.12000,  27.12000,  25.12000,  21.00000,  19.00000,  21.00000,  13.56000,   8.37999
313650.46946,167157.60920,146492.86025,  21.42500,  66.50000,   3.00000,   8.75000,  22.03569,  24.03569,  22.03569,  21.00000,  19.00000,  21.00000,  12.01785,   3.75354
301719.13062,167122.85984,134596.27079,  21.70000,  66.00000,   3.00000,   9.00000,  22.19558,  24.19558,  22.19558,  21.00000,  19.00000,  21.00000,  12.09779,   3.99337
210034.71107,118457.96064,91576.75043,  21.82500,  66.00000,   3.00000,   9.25000,  23.44713,  25.44713,  23.44713,  21.00000,  19.00000,  21.00000,  12.72357,   5.87070
195803.52046,118484.84664,77318.67381,  21.95000,  66.00000,   3.00000,   9.50000,  23.98348,  25.98348,  23.98348,  21.00000,  19.00000,  21.00000,  12.99174,   6.67521
183040.23797,118499.18209,64541.05588,  22.07500,  66.00000,   3.00000,   9.75000,  24.56753,  26.56753,  24.56753,  21.00000,  19.00000,  21.00000,  13.28376,   7.55129
233084.26605,118507.72523,114576.54082,  22.20000,  66.00000,   3.00000,  10.00000,  22.92619,  24.92619,  22.92619,  21.00000,  19.00000,  21.00000,  12.46310,   5.08929
236713.15546,119649.58599,117063.56947,  22.35000,  66.75000,   3.00000,  10.25000,  22.86255,  24.86255,  22.86255,  21.00000,  19.00000,  21.00000,  12.43127,   4.99382
158020.77110,118317.42334,39703.34776,  22.50000,  67.50000,   3.00000,  10.50000,  25.88433,  27.88433,  25.88433,  21.00000,  19.00000,  21.00000,  13.94216,   9.52649
163155.99326,119778.81565,43377.17760,  22.65000,  68.25000,   3.00000,  10.75000,  25.79024,  27.79024,  25.79024,  21.00000,  19.00000,  21.00000,  13.89512,   9.38535
202890.86408,119069.69505,83821.16903,  22.80000,  69.00000,   3.00000,  11.00000,  24.70632,  26.70632,  24.70632,  21.00000,  19.00000,  21.00000,  13.35316,   7.75949
268841.87493,118507.38107,150334.49385,  23.07500,  69.00000,   3.00000,  11.25000,  22.80125,  24.80125,  22.80125,  21.00000,  19.00000,  21.00000,  12.40063,   4.90188
229892.07463,118471.37377,111420.70085,  23.35000,  69.00000,   3.00000,  11.50000,  23.47908,  25.47908,  23.47908,  21.00000,  19.00000,  21.00000,  12.73954,   5.91862
279343.80016,118492.52656,160851.27360,  23.62500,  69.00000,   3.00000,  11.75000,  22.06881,  24.06881,  22.06881,  21.00000,  19.00000,  21.00000,  12.03440,   3.80321
175684.41454,118465.33062,57219.08392,  23.90000,  69.00000,   3.00000,  12.00000,  25.36700,  27.36700,  25.36700,  21.00000,  19.00000,  21.00000,  13.68350,   8.75050
224807.42812,108824.39853,115983.02958,  24.17500,  68.50000,   3.00000,  12.25000,  23.53330,  25.53330,  23.53330,  21.00000,  19.00000,  21.00000,  12.76665,   5.99994
185280.46929,108791.93129,76488.53800,  24.45000,  68.00000,   3.00000,  12.50000,  24.76513,  26.76513,  24.76513,  21.00000,  19.00000,  21.00000,  13.38257,   7.84770
164673.77879,108806.45704,55867.32175,  24.72500,  67.50000,   3.00000,  12.75000,  25.65969,  27.65969,  25.65969,  21.00000,  19.00000,  21.00000,  13.82984,   9.18953
287705.92629,108812.96003,178892.96625,  25.00000,  67.00000,   3.00000,  13.00000,  22.49268,  24.49268,  22.49268,  21.00000,  19.00000,  21.00000,  12.24634,   4.43902
228203.78972,108794.32041,119409.46931,  25.42500,  66.00000,   3.00000,  13.25000,  23.63719,  25.63719,  23.63719,  21.00000,  19.00000,  21.00000,  12.81860,   6.15579
194039.98823,108825.74148,85214.24675,  25.85000,  65.00000,   3.00000,  13.50000,  24.78751,  26.78751,  24.78751,  21.00000,  19.00000,  21.00000,  13.39375,   7.88126
183284.26215,108831.70920,74452.55294,  26.27500,  64.00000,   3.00000,  13.75000,  25.32772,  27.32772,  25.32772,  21.00000,  19.00000,  21.00000,  13.66386,   8.69158
220643.68665,108842.33080,111801.35585,  26.70000,  63.00000,   3.00000,  14.00000,  24.64049,  26.64049,  24.64049,  21.00000,  19.00000,  21.00000,  13.32025,   7.66074
183055.63246,108821.53254,74234.09992,  26.42500,  64.00000,   3.00000,  14.25000,  25.73022,  27.73022,  25.73022,  21.00000,  19.00000,  21.00000,  13.86511,   9.29532
278509.48458,108830.42266,169679.06193,  26.15000,  65.00000,   3.00000,  14.50000,  23.38604,  25.38604,  23.38604,  21.00000,  19.00000,  21.00000,  12.69302,   5.77906
202710.64086,108809.30193,93901.33893,  25.87500,  66.00000,   3.00000,  14.75000,  25.02286,  27.02286,  25.02286,  21.00000,  19.00000,  21.00000,  13.51143,   8.23429
275640.40847,108823.98710,166816.42137,  25.60000,  67.00000,   3.00000,  15.00000,  22.96833,  24.96833,  22.96833,  21.00000,  19.00000,  21.00000,  12.48416,   5.15249
228985.21885,138077.17603,90908.04282,  25.45000,  68.00000,   3.00000,  15.25000,  24.80394,  26.80394,  24.80394,  21.00000,  19.00000,  21.00000,  13.40197,   7.90591
249505.14681,138124.73205,111380.41476,  25.30000,  69.00000,   3.00000,  15.50000,  24.32474,  26.32474,  24.32474,  21.00000,  19.00000,  21.00000,  13.16237,   7.18711
199857.34051,138114.35489,61742.98562,  25.15000,  70.00000,   3.00000,  15.75000,  25.77667,  27.77667,  25.77667,  21.00000,  19.00000,  21.00000,  13.88834,   9.36501
205195.97015,138142.01322,67053.95693,  25.00000,  71.00000,   3.00000,  16.00000,  25.87657,  27.87657,  25.87657,  21.00000,  19.00000,  21.00000,  13.93829,   9.51486
276579.08186,173098.53398,103480.54788,  24.45000,  73.75000,   3.00000,  16.25000,  25.25368,  27.25368,  25.25368,  21.00000,  19.00000,  21.00000,  13.62684,   8.58052
286533.68443,173075.13625,113458.54818,  23.90000,  76.50000,   3.00000,  16.50000,  24.91638,  26.91638,  24.91638,  21.00000,  19.00000,  21.00000,  13.45819,   8.07457
256219.33655,173064.90212,83154.43442,  23.35000,  79.25000,   3.00000,  16.75000,  25.73503,  27.73503,  25.73503,  21.00000,  19.00000,  21.00000,  13.86751,   9.30254
297678.34749,173070.12398,124608.22351,  22.80000,  82.00000,   3.00000,  17.00000,  24.66603,  26.66603,  24.66603,  21.00000,  19.00000,  21.00000,  13.33301,   7.69904
300382.46970,226836.50480,73545.96490,  22.92500,  81.25000,   3.00000,  17.25000,  25.80038,  27.80038,  25.80038,  21.00000,  19.00000,  21.00000,  13.90019,   9.40057
317447.98196,226865.00836,90582.97360,  23.05000,  80.50000,   3.00000,  17.50000,  25.59477,  27.59477,  25.59477,  21.00000,  19.00000,  21.00000,  13.79738,   9.09215
318685.61177,226863.85981,91821.75195,  23.17500,  79.75000,   3.00000,  17.75000,  25.71252,  27.71252,  25.71252,  21.00000,  19.00000,  21.00000,  13.85626,   9.26878
442910.99124,226864.64134,216046.34989,  23.30000,  79.00000,   3.00000,  18.00000,  22.38195,  24.38195,  22.38195,  21.00000,  19.00000,  21.00000,  12.19097,   4.27292
331311.16632,234066.19349,97244.97283,  23.02500,  80.25000,   3.00000,  18.25000,  24.75281,  26.75281,  24.75281,  21.00000,  19.00000,  21.00000,  13.37640,   7.82921
368452.61935,234120.03620,134332.58316,  22.75000,  81.50000,   3.00000,  18.50000,  23.63292,  25.63292,  23.63292,  21.00000,  19.00000,  21.00000,  12.81646,   6.14939
349621.71788,250847.48009,98774.23779,  22.47500,  82.75000,   3.00000,  18.75000,  24.48950,  26.48950,  24.48950,  21.00000,  19.00000,  21.00000,  13.24475,   7.43425
438166.61471,250858.56106,187308.05366,  22.20000,  84.00000,   3.00000,  19.00000,  22.19374,  24.19374,  22.19374,  21.00000,  19.00000,  21.00000,  12.09687,   3.99062
406382.79652,276154.54318,130228.25334,  22.20000,  82.75000,   3.00000,  19.25000,  23.03042,  25.03042,  23.03042,  21.00000,  19.00000,  21.00000,  12.51521,   5.24563
423988.40076,276178.36102,147810.03974,  22.20000,  81.50000,   3.00000,  19.50000,  22.45163,  24.45163,  22.45163,  21.00000,  19.00000,  21.00000,  12.22581,   4.37744
379113.73876,276162.93368,102950.80507,  22.20000,  80.25000,   3.00000,  19.75000,  23.60442,  25.60442,  23.60442,  21.00000,  19.00000,  21.00000,  12.80221,   6.10662
390870.90689,276189.10091,114681.80598,  22.20000,  79.00000,   3.00000,  20.00000,  23.24148,  25.24148,  23.24148,  21.00000,  19.00000,  21.00000,  12.62074,   5.56222
330017.98787,252493.19676,77524.79111,  22.20000,  79.00000,   3.00000,  20.25000,  24.43553,  26.43553,  24.43553,  21.00000,  19.00000,  21.00000,  13.21777,   7.35330
314930.10730,252516.44665,62413.66065,  22.20000,  79.00000,   3.00000,  20.50000,  25.10691,  27.10691,  25.10691,  21.00000,  19.00000,  21.00000,  13.55345,   8.36036
311912.36778,252522.32600,59390.04177,  22.20000,  79.00000,   3.00000,  20.75000,  25.47496,  27.47496,  25.47496,  21.00000,  19.00000,  21.00000,  13.73748,   8.91244
328480.21457,252522.57964,75957.63493,  22.20000,  79.00000,   3.00000,  21.00000,  25.31009,  27.31009,  25.31009,  21.00000,  19.00000,  21.00000,  13.65504,   8.66513
385847.24132,186442.06979,199405.17152,  22.07500,  79.50000,   3.00000,  21.25000,  22.24561,  24.24561,  22.24561,  21.00000,  19.00000,  21.00000,  12.12280,   4.06841
235868.38279,186382.98289,49485.39990,  21.95000,  80.00000,   3.00000,  21.50000,  25.86207,  27.86207,  25.86207,  21.00000,  19.00000,  21.00000,  13.93104,   9.49311
351634.14638,186442.84502,165191.30136,  21.82500,  80.50000,   3.00000,  21.75000,  22.48177,  24.48177,  22.48177,  21.00000,  19.00000,  21.00000,  12.24089,   4.42266
285950.57257,186392.58294,99557.98963,  21.70000,  81.00000,   3.00000,  22.00000,  23.91069,  25.91069,  23.91069,  21.00000,  19.00000,  21.00000,  12.95535,   6.56604
253575.93655,119085.53709,134490.39946,  21.55000,  82.50000,   3.00000,  22.25000,  22.76701,  24.76701,  22.76701,  21.00000,  19.00000,  21.00000,  12.38351,   4.85052
200643.89377,117729.38577,82914.50800,  21.40000,  84.00000,   3.00000,  22.50000,  24.20968,  26.20968,  24.20968,  21.00000,  19.00000,  21.00000,  13.10484,   7.01452
191063.34027,119108.28448,71955.05580,  21.25000,  85.50000,   3.00000,  22.75000,  24.61384,  26.61384,  24.61384,  21.00000,  19.00000,  21.00000,  13.30692,   7.62077
248078.76829,118110.25258,129968.51572,  21.10000,  87.00000,   3.00000,  23.00000,  22.97140,  24.97140,  22.97140,  21.00000,  19.00000,  21.00000,  12.48570,   5.15710
154097.57064,81049.18097,73048.38967,  21.10000,  87.00000,   3.00000,  23.25000,  24.55915,  26.55915,  24.55915,  21.00000,  19.00000,  21.00000,  13.27957,   7.53872
183006.73011,81072.28720,101934.44291,  21.10000,  87.00000,   3.00000,  23.50000,  23.77357,  25.77357,  23.77357,  21.00000,  19.00000,  21.00000,  12.88679,   6.36036
139023.87887,81057.17261,57966.70627,  21.10000,  87.00000,   3.00000,  23.75000,  22.44511,  24.44511,  22.44511,  21.00000,  19.00000,  21.00000,  12.22256,   4.36767
226013.52347,81200.91699,144812.60648,  21.10000,  87.00000,   3.00000,  24.00000,  22.63934,  24.63934,  22.63934,  21.00000,  19.00000,  21.00000,  12.31967,   4.65902
132937.10168,73620.72413,59316.37755,  20.82500,  89.50000,   4.00000,   0.25000,  31.02389,  31.02389,  25.02389,  16.00000,  16.00000,  21.00000,  13.51195,   8.23584
111983.75844,73684.45546,38299.30298,  20.55000,  92.00000,   4.00000,   0.50000,  30.25753,  30.25753,  24.25753,  16.00000,  16.00000,  21.00000,  13.12876,   7.08629
206112.72942,73815.92334,132296.80608,  20.27500,  94.50000,   4.00000,   0.75000,  28.68579,  28.68579,  22.68579,  16.00000,  16.00000,  21.00000,  12.34289,   4.72868
119573.29091,73622.66233,45950.62858,  20.00000,  97.00000,   4.00000,   1.00000,  31.38919,  31.38919,  25.38919,  16.00000,  16.00000,  21.00000,  13.69459,   8.78378
114237.49487,65751.80304,48485.69183,  20.15000,  96.00000,   4.00000,   1.25000,  28.96818,  28.96818,  22.96818,  16.00000,  16.00000,  21.00000,  12.48409,   5.15228
206420.29800,65885.05418,140535.24382,  20.30000,  95.00000,   4.00000,   1.50000,  28.49397,  28.49397,  22.49397,  16.00000,  16.00000,  21.00000,  12.24698,   4.44095
148643.15551,65700.74482,82942.41070,  20.45000,  94.00000,   4.00000,   1.75000,  29.99151,  29.99151,  23.99151,  16.00000,  16.00000,  21.00000,  12.99575,   6.68726
105360.03421,65742.00618,39618.02803,  20.60000,  93.00000,   4.00000,   2.00000,  29.71893,  29.71893,  23.71893,  16.00000,  16.00000,  21.00000,  12.85947,   6.27840
191979.40992,65870.82407,126108.58585,  20.30000,  94.00000,   4.00000,   2.25000,  28.59407,  28.59407,  22.59407,  16.00000,  16.00000,  21.00000,  12.29704,   4.59111
195501.24590,65686.43693,129814.80897,  20.00000,  95.00000,   4.00000,   2.50000,  28.06143,  28.06143,  22.06143,  16.00000,  16.00000,  21.00000,  12.03071,   3.79214
106629.21756,65709.89285,40919.32471,  19.70000,  96.00000,   4.00000,   2.75000,  28.83915,  28.83915,  22.83915,  16.00000,  16.00000,  21.00000,  12.41957,   4.95872
98819.58201,65841.64862,32977.93340,  19.40000,  97.00000,   4.00000,   3.00000,  30.59727,  30.59727,  24.59727,  16.00000,  16.00000,  21.00000,  13.29863,   7.59590
131595.81191,72506.13743,59089.67448,  19.40000,  97.00000,   4.00000,   3.25000,  29.99238,  29.99238,  23.99238,  16.00000,  16.00000,  21.00000,  12.99619,   6.68857
121059.00539,72360.74574,48698.25965,  19.40000,  97.00000,   4.00000,   3.50000,  30.97915,  30.97915,  24.97915,  16.00000,  16.00000,  21.00000,  13.48958,   8.16873
109336.32679,72352.81778,36983.50901,  19.40000,  97.00000,   4.00000,   3.75000,  29.96051,  29.96051,  23.96051,  16.00000,  16.00000,  21.00000,  12.98026,   6.64077
103901.74521,72471.82192,31429.92329,  19.40000,  97.00000,   4.00000,   4.00000,  31.68552,  31.68552,  25.68552,  16.00000,  16.00000,  21.00000,  13.84276,   9.22828
131186.92537,99986.11677,31200.80860,  19.27500,  97.00000,   4.00000,   4.25000,  31.77640,  31.77640,  25.77640,  16.00000,  16.00000,  21.00000,  13.88820,   9.36460
202119.94456,99996.88116,102123.06341,  19.15000,  97.00000,   4.00000,   4.50000,  29.46005,  29.46005,  23.46005,  16.00000,  16.00000,  21.00000,  12.73002,   5.89007
194886.59655,99831.77354,95054.82301,  19.02500,  97.00000,   4.00000,   4.75000,  29.53239,  29.53239,  23.53239,  16.00000,  16.00000,  21.00000,  12.76619,   5.99858
131357.50826,99819.18932,31538.31894,  18.90000,  97.00000,   4.00000,   5.00000,  31.67411,  31.67411,  25.67411,  16.00000,  16.00000,  21.00000,  13.83705,   9.21116
293740.15695,197442.90849,96297.24846,  18.90000,  97.00000,   4.00000,   5.25000,  29.56192,  29.56192,  23.56192,  16.00000,  16.00000,  21.00000,  12.78096,   6.04288
268670.00470,180633.97119,88036.03351,  18.90000,  97.00000,   4.00000,   5.50000,  29.82132,  29.82132,  23.82132,  16.00000,  16.00000,  21.00000,  12.91066,   6.43198
231872.18391,180648.54204,51223.64187,  18.90000,  97.00000,   4.00000,   5.75000,  28.57631,  28.57631,  22.57631,  16.00000,  16.00000,  21.00000,  12.28816,   4.56447
285294.95206,180695.41297,104599.53909,  18.90000,  97.00000,   4.00000,   6.00000,  29.42924,  29.42924,  23.42924,  16.00000,  16.00000,  21.00000,  12.71462,   5.84386
303779.09398,237549.76552,66229.32847,  20.00000,  94.00000,   4.00000,   6.25000,  30.91347,  30.91347,  24.91347,  16.00000,  16.00000,  21.00000,  13.45673,   8.07020
293294.98576,237553.98185,55741.00391,  21.10000,  91.00000,   4.00000,   6.50000,  31.57300,  31.57300,  25.57300,  16.00000,  16.00000,  21.00000,  13.78650,   9.05950
301304.23367,237572.87494,63731.35873,  22.20000,  88.00000,   4.00000,   6.75000,  31.75795,  31.75795,  25.75795,  16.00000,  16.00000,  21.00000,  13.87897,   9.33692
396463.77108,237590.22554,158873.54554,  23.30000,  85.00000,   4.00000,   7.00000,  29.51247,  29.51247,  23.51247,  16.00000,  16.00000,  21.00000,  12.75623,   5.96870
346013.76523,195309.48292,150704.28230,  23.57500,  83.50000,   4.00000,   7.25000,  29.20372,  29.20372,  23.20372,  16.00000,  16.00000,  21.00000,  12.60186,   5.50558
279082.16060,195314.89831,83767.26229,  23.85000,  82.00000,   4.00000,   7.50000,  24.90024,  26.90024,  24.90024,  21.00000,  19.00000,  21.00000,  13.45012,   8.05036
306432.87223,195320.85937,111112.01286,  24.12500,  80.50000,   4.00000,   7.75000,  24.31212,  26.31212,  24.31212,  21.00000,  19.00000,  21.00000,  13.15606,   7.16818
302424.86831,195325.46251,107099.40580,  24.40000,  79.00000,   4.00000,   8.00000,  24.53671,  26.53671,  24.53671,  21.00000,  19.00000,  21.00000,  13.26835,   7.50506
238723.17846,167243.78290,71479.39557,  24.82500,  77.25000,   4.00000,   8.25000,  25.67137,  27.67137,  25.67137,  21.00000,  19.00000,  21.00000,  13.83568,   9.20705
250874.44496,167243.74484,83630.70012,  25.25000,  75.50000,   4.00000,   8.50000,  25.72092,  27.72092,  25.72092,  21.00000,  19.00000,  21.00000,  13.86046,   9.28138
273091.65636,167247.50690,105844.14946,  25.67500,  73.75000,   4.00000,   8.75000,  25.51644,  27.51644,  25.51644,  21.00000,  19.00000,  21.00000,  13.75822,   8.97466
364457.74270,167248.64356,197209.09914,  26.10000,  72.00000,   4.00000,   9.00000,  23.28859,  25.28859,  23.28859,  21.00000,  19.00000,  21.00000,  12.64429,   5.63288
222595.19442,118550.03042,104045.16400,  26.37500,  71.25000,   4.00000,   9.25000,  25.12426,  27.12426,  25.12426,  21.00000,  19.00000,  21.00000,  13.56213,   8.38638
228894.03293,118601.90789,110292.12504,  26.65000,  70.50000,   4.00000,   9.50000,  25.05088,  27.05088,  25.05088,  21.00000,  19.00000,  21.00000,  13.52544,   8.27632
200076.99067,118606.53243,81470.45824,  26.92500,  69.75000,   4.00000,   9.75000,  25.96546,  27.96546,  25.96546,  21.00000,  19.00000,  21.00000,  13.98273,   9.64819
328637.84638,118615.88025,210021.96613,  27.20000,  69.00000,   4.00000,  10.00000,  23.09156,  25.09156,  23.09156,  21.00000,  19.00000,  21.00000,  12.54578,   5.33733
273626.95849,119657.20238,153969.75611,  27.47500,  68.00000,   4.00000,  10.25000,  23.75586,  25.75586,  23.75586,  21.00000,  19.00000,  21.00000,  12.87793,   6.33379
267863.81010,118341.17547,149522.63463,  27.75000,  67.00000,   4.00000,  10.50000,  23.79211,  25.79211,  23.79211,  21.00000,  19.00000,  21.00000,  12.89605,   6.38816
299275.53396,119962.19144,179313.34253,  28.02500,  66.00000,   4.00000,  10.75000,  23.03099,  25.03099,  23.03099,  21.00000,  19.00000,  21.00000,  12.51549,   5.24648
307474.08218,119170.45266,188303.62952,  28.30000,  65.00000,   4.00000,  11.00000,  22.70147,  24.70147,  22.70147,  21.00000,  19.00000,  21.00000,  12.35073,   4.75220
229966.42680,118551.36569,111415.06111,  28.30000,  65.00000,   4.00000,  11.25000,  24.42642,  26.42642,  24.42642,  21.00000,  19.00000,  21.00000,  13.21321,   7.33963
199289.63679,118586.46528,80703.17151,  28.30000,  65.00000,   4.00000,  11.50000,  25.45623,  27.45623,  25.45623,  21.00000,  19.00000,  21.00000,  13.72811,   8.88434
224192.04637,118612.16983,105579.87654,  28.30000,  65.00000,   4.00000,  11.75000,  25.21703,  27.21703,  25.21703,  21.00000,  19.00000,  21.00000,  13.60851,   8.52554
322638.67052,118606.90231,204031.76821,  28.30000,  65.00000,   4.00000,  12.00000,  23.11880,  25.11880,  23.11880,  21.00000,  19.00000,  21.00000,  12.55940,   5.37820
284795.96028,108844.41593,175951.54434,  28.02500,  67.25000,   4.00000,  12.25000,  23.32146,  25.32146,  23.32146,  21.00000,  19.00000,  21.00000,  12.66073,   5.68219
186006.48109,108846.01814,77160.46295,  27.75000,  69.50000,   4.00000,  12.50000,  25.76060,  27.76060,  25.76060,  21.00000,  19.00000,  21.00000,  13.88030,   9.34090
245847.55070,108869.81970,136977.73099,  27.47500,  71.75000,   4.00000,  12.75000,  24.46289,  26.46289,  24.46289,  21.00000,  19.00000,  21.00000,  13.23145,   7.39434
263551.82771,108858.89053,154692.93718,  27.20000,  74.00000,   4.00000,  13.00000,  24.03506,  26.03506,  24.03506,  21.00000,  19.00000,  21.00000,  13.01753,   6.75258
308150.02149,108856.91251,199293.10897,  27.20000,  73.50000,   4.00000,  13.25000,  22.90335,  24.90335,  22.90335,  21.00000,  19.00000,  21.00000,  12.45168,   5.05503
197139.76625,108832.27885,88307.48741,  27.20000,  73.00000,   4.00000,  13.50000,  25.40876,  27.40876,  25.40876,  21.00000,  19.00000,  21.00000,  13.70438,   8.81313
255235.53393,108869.06816,146366.46577,  27.20000,  72.50000,   4.00000,  13.75000,  24.05786,  26.05786,  24.05786,  21.00000,  19.00000,  21.00000,  13.02893,   6.78680
192596.00810,108859.66544,83736.34266,  27.20000,  72.00000,   4.00000,  14.00000,  25.71266,  27.71266,  25.71266,  21.00000,  19.00000,  21.00000,  13.85633,   9.26899
323016.74285,108855.12229,214161.62056,  27.20000,  71.25000,   4.00000,  14.25000,  22.85023,  24.85023,  22.85023,  21.00000,  19.00000,  21.00000,  12.42511,   4.97534
232621.43414,108826.50622,123794.92792,  27.20000,  70.50000,   4.00000,  14.50000,  24.42507,  26.42507,  24.42507,  21.00000,  19.00000,  21.00000,  13.21254,   7.33761
216145.31224,108860.15374,107285.15850,  27.20000,  69.75000,   4.00000,  14.75000,  25.05535,  27.05535,  25.05535,  21.00000,  19.00000,  21.00000,  13.52768,   8.28303
199997.95563,108861.02831,91136.92733,  27.20000,  69.00000,   4.00000,  15.00000,  25.67773,  27.67773,  25.67773,  21.00000,  19.00000,  21.00000,  13.83886,   9.21659
243355.76437,138144.52745,105211.23691,  27.20000,  69.75000,   4.00000,  15.25000,  25.68398,  27.68398,  25.68398,  21.00000,  19.00000,  21.00000,  13.84199,   9.22597
402181.83308,138175.80803,264006.02505,  27.20000,  70.50000,   4.00000,  15.50000,  22.29029,  24.29029,  22.29029,  21.00000,  19.00000,  21.00000,  12.14514,   4.13543
240828.29695,138105.62706,102722.66989,  27.20000,  71.25000,   4.00000,  15.75000,  25.18114,  27.18114,  25.18114,  21.00000,  19.00000,  21.00000,  13.59057,   8.47171
373723.29752,138171.27087,235552.02665,  27.20000,  72.00000,   4.00000,  16.00000,  22.17368,  24.17368,  22.17368,  21.00000,  19.00000,  21.00000,  12.08684,   3.96052
278784.41263,173062.63475,105721.77788,  26.92500,  72.50000,   4.00000,  16.25000,  24.64103,  26.64103,  24.64103,  21.00000,  19.00000,  21.00000,  13.32052,   7.66155
385324.72872,173113.00699,212211.72173,  26.65000,  73.00000,   4.00000,  16.50000,  22.16013,  24.16013,  22.16013,  21.00000,  19.00000,  21.00000,  12.08007,   3.94020
270235.62187,173053.65638,97181.96549,  26.37500,  73.50000,   4.00000,  16.75000,  24.62742,  26.62742,  24.62742,  21.00000,  19.00000,  21.00000,  13.31371,   7.64112
233462.70073,173102.98016,60359.72057,  26.10000,  74.00000,   4.00000,  17.00000,  25.74631,  27.74631,  25.74631,  21.00000,  19.00000,  21.00000,  13.87315,   9.31946
383041.37494,226913.10236,156128.27258,  25.82500,  74.50000,   4.00000,  17.25000,  23.55011,  25.55011,  23.55011,  21.00000,  19.00000,  21.00000,  12.77505,   6.02516
367153.61606,226859.03315,140294.58290,  25.55000,  75.00000,   4.00000,  17.50000,  23.77755,  25.77755,  23.77755,  21.00000,  19.00000,  21.00000,  12.88877,   6.36632
423047.83482,226859.40067,196188.43415,  25.27500,  75.50000,   4.00000,  17.75000,  22.37420,  24.37420,  22.37420,  21.00000,  19.00000,  21.00000,  12.18710,   4.26130
303294.17799,226821.31070,76472.86728,  25.00000,  76.00000,   4.00000,  18.00000,  25.19510,  27.19510,  25.19510,  21.00000,  19.00000,  21.00000,  13.59755,   8.49265
399362.41309,234724.31763,164638.09546,  24.57500,  78.25000,   4.00000,  18.25000,  22.84923,  24.84923,  22.84923,  21.00000,  19.00000,  21.00000,  12.42461,   4.97384
329417.97589,234666.27351,94751.70239,  24.15000,  80.50000,   4.00000,  18.50000,  24.60912,  26.60912,  24.60912,  21.00000,  19.00000,  21.00000,  13.30456,   7.61369
450199.44899,251446.96850,198752.48049,  23.72500,  82.75000,   4.00000,  18.75000,  22.11140,  24.11140,  22.11140,  21.00000,  19.00000,  21.00000,  12.05570,   3.86709
400953.60447,251376.90113,149576.70333,  23.30000,  85.00000,   4.00000,  19.00000,  22.65579,  24.65579,  22.65579,  21.00000,  19.00000,  21.00000,  12.32790,   4.68369
405684.21818,276702.38347,128981.83472,  23.17500,  85.50000,   4.00000,  19.25000,  23.15278,  25.15278,  23.15278,  21.00000,  19.00000,  21.00000,  12.57639,   5.42917
350103.66935,276710.71492,73392.95443,  23.05000,  86.00000,   4.00000,  19.50000,  25.14040,  27.14040,  25.14040,  21.00000,  19.00000,  21.00000,  13.57020,   8.41060
326086.87406,276745.98637,49340.88769,  22.92500,  86.50000,   4.00000,  19.75000,  25.93821,  27.93821,  25.93821,  21.00000,  19.00000,  21.00000,  13.96910,   9.60731
372332.13281,276749.40965,95582.72317,  22.80000,  87.00000,   4.00000,  20.00000,  25.15983,  27.15983,  25.15983,  21.00000,  19.00000,  21.00000,  13.57991,   8.43974
401507.67971,252929.00564,148578.67407,  22.65000,  87.00000,   4.00000,  20.25000,  23.85413,  25.85413,  23.85413,  21.00000,  19.00000,  21.00000,  12.92706,   6.48119
326079.51471,252904.64460,73174.87011,  22.50000,  87.00000,   4.00000,  20.50000,  25.56617,  27.56617,  25.56617,  21.00000,  19.00000,  21.00000,  13.78308,   9.04925
450684.62294,252931.95839,197752.66455,  22.35000,  87.00000,   4.00000,  20.75000,  22.58495,  24.58495,  22.58495,  21.00000,  19.00000,  21.00000,  12.29248,   4.57743
437963.60438,252870.14662,185093.45776,  22.20000,  87.00000,   4.00000,  21.00000,  22.35660,  24.35660,  22.35660,  21.00000,  19.00000,  21.00000,  12.17830,   4.23489
267685.97055,186395.76804,81290.20252,  22.20000,  87.75000,   4.00000,  21.25000,  24.66510,  26.66510,  24.66510,  21.00000,  19.00000,  21.00000,  13.33255,   7.69765
291334.47042,186437.56537,104896.90506,  22.20000,  88.50000,   4.00000,  21.50000,  24.12343,  26.12343,  24.12343,  21.00000,  19.00000,  21.00000,  13.06171,   6.88514
230184.68234,186432.82798,43751.85436,  22.20000,  89.25000,   4.00000,  21.75000,  25.98841,  27.98841,  25.98841,  21.00000,  19.00000,  21.00000,  13.99421,   9.68262
291335.71961,186448.79161,104886.92800,  22.20000,  90.00000,   4.00000,  22.00000,  24.75637,  26.75637,  24.75637,  21.00000,  19.00000,  21.00000,  13.37818,   7.83455
249622.09732,119091.13947,130530.95785,  22.20000,  90.00000,   4.00000,  22.25000,  24.05911,  26.05911,  24.05911,  21.00000,  19.00000,  21.00000,  13.02956,   6.78867
210015.14006,117750.46734,92264.67272,  22.20000,  90.00000,   4.00000,  22.50000,  24.95134,  26.95134,  24.95134,  21.00000,  19.00000,  21.00000,  13.47567,   8.12701
273703.22222,119156.78716,154546.43506,  22.20000,  90.00000,   4.00000,  22.75000,  23.26755,  25.26755,  23.26755,  21.00000,  19.00000,  21.00000,  12.63378,   5.60133
295499.46304,118124.19613,177375.26691,  22.20000,  90.00000,   4.00000,  23.00000,  22.35526,  24.35526,  22.35526,  21.00000,  19.00000,  21.00000,  12.17763,   4.23289
188997.41298,81057.58378,107939.82920,  22.07500,  90.75000,   4.00000,  23.25000,  23.71799,  25.71799,  23.71799,  21.00000,  19.00000,  21.00000,  12.85900,   6.27699
145450.96703,81077.68729,64373.27974,  21.95000,  91.50000,   4.00000,  23.50000,  24.93889,  26.93889,  24.93889,  21.00000,  19.00000,  21.00000,  13.46944,   8.10833
144968.92357,81079.16394,63889.75963,  21.82500,  92.25000,   4.00000,  23.75000,  22.28611,  24.28611,  22.28611,  21.00000,  19.00000,  21.00000,  12.14306,   4.12917
133479.24760,81213.48526,52265.76234,  21.70000,  93.00000,   4.00000,  24.00000,  25.74302,  27.74302,  25.74302,  21.00000,  19.00000,  21.00000,  13.87151,   9.31453
