TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
209486.00758,73683.93380,135802.07379,  21.70000,  93.00000,   5.00000,   0.25000,  29.49479,  29.49479,  23.49479,  16.00000,  16.00000,  21.00000,  12.74740,   5.94219
141704.01068,73701.11642,68002.89425,  21.70000,  93.00000,   5.00000,   0.50000,  28.20689,  28.20689,  22.20689,  16.00000,  16.00000,  21.00000,  12.10344,   4.01033
185205.00301,73843.41010,111361.59291,  21.70000,  93.00000,   5.00000,   0.75000,  29.93443,  29.93443,  23.93443,  16.00000,  16.00000,  21.00000,  12.96721,   6.60164
236848.67709,73659.40963,163189.26746,  21.70000,  93.00000,   5.00000,   1.00000,  28.17319,  28.17319,  22.17319,  16.00000,  16.00000,  21.00000,  12.08659,   3.95978
99490.21386,65761.64326,33728.57060,  21.70000,  93.00000,   5.00000,   1.25000,  30.91191,  30.91191,  24.91191,  16.00000,  16.00000,  21.00000,  13.45596,   8.06787
157587.22203,65906.09612,91681.12591,  21.70000,  93.00000,   5.00000,   1.50000,  29.89204,  29.89204,  23.89204,  16.00000,  16.00000,  21.00000,  12.94602,   6.53806
207154.09457,65729.29715,141424.79742,  21.70000,  93.00000,   5.00000,   1.75000,  28.35523,  28.35523,  22.35523,  16.00000,  16.00000,  21.00000,  12.17762,   4.23285
97925.49354,65753.68878,32171.80476,  21.70000,  93.00000,   5.00000,   2.00000,  31.14126,  31.14126,  25.14126,  16.00000,  16.00000,  21.00000,  13.57063,   8.41189
188575.97639,65894.53341,122681.44298,  21.70000,  93.00000,   5.00000,   2.25000,  28.69286,  28.69286,  22.69286,  16.00000,  16.00000,  21.00000,  12.34643,   4.73929
104519.61308,65713.15890,38806.45417,  21.70000,  93.00000,   5.00000,   2.50000,  31.44669,  31.44669,  25.44669,  16.00000,  16.00000,  21.00000,  13.72334,   8.87003
104549.43266,65763.47416,38785.95850,  21.70000,  93.00000,   5.00000,   2.75000,  30.24899,  30.24899,  24.24899,  16.00000,  16.00000,  21.00000,  13.12450,   7.07349
209750.43123,65890.90386,143859.52737,  21.70000,  93.00000,   5.00000,   3.00000,  28.49887,  28.49887,  22.49887,  16.00000,  16.00000,  21.00000,  12.24943,   4.44830
180383.23746,72360.11943,108023.11804,  21.70000,  93.00000,   5.00000,   3.25000,  29.18275,  29.18275,  23.18275,  16.00000,  16.00000,  21.00000,  12.59138,   5.47413
110285.72577,72394.66284,37891.06293,  21.70000,  93.00000,   5.00000,   3.50000,  30.01191,  30.01191,  24.01191,  16.00000,  16.00000,  21.00000,  13.00596,   6.71787
174149.26956,72529.98766,101619.28190,  21.70000,  93.00000,   5.00000,   3.75000,  29.56161,  29.56161,  23.56161,  16.00000,  16.00000,  21.00000,  12.78081,   6.04242
111432.80707,72362.48569,39070.32139,  21.70000,  93.00000,   5.00000,   4.00000,  31.68869,  31.68869,  25.68869,  16.00000,  16.00000,  21.00000,  13.84434,   9.23303
135658.27166,99882.49780,35775.77385,  21.70000,  93.00000,   5.00000,   4.25000,  31.03427,  31.03427,  25.03427,  16.00000,  16.00000,  21.00000,  13.51713,   8.25140
131593.30848,100013.92708,31579.38140,  21.70000,  93.00000,   5.00000,   4.50000,  31.89686,  31.89686,  25.89686,  16.00000,  16.00000,  21.00000,  13.94843,   9.54530
260067.23110,100056.01656,160011.21454,  21.70000,  93.00000,   5.00000,   4.75000,  28.61409,  28.61409,  22.61409,  16.00000,  16.00000,  21.00000,  12.30705,   4.62114
139132.85021,99868.33167,39264.51854,  21.70000,  93.00000,   5.00000,   5.00000,  31.94055,  31.94055,  25.94055,  16.00000,  16.00000,  21.00000,  13.97027,   9.61082
246532.80984,197419.01254,49113.79729,  21.70000,  93.00000,   5.00000,   5.25000,  29.79834,  29.79834,  23.79834,  16.00000,  16.00000,  21.00000,  12.89917,   6.39750
228722.94772,180754.97430,47967.97343,  21.70000,  93.00000,   5.00000,   5.50000,  31.52132,  31.52132,  25.52132,  16.00000,  16.00000,  21.00000,  13.76066,   8.98197
314529.60331,180753.75999,133775.84332,  21.70000,  93.00000,   5.00000,   5.75000,  29.64820,  29.64820,  23.64820,  16.00000,  16.00000,  21.00000,  12.82410,   6.17231
233661.75401,180748.23262,52913.52139,  21.70000,  93.00000,   5.00000,   6.00000,  29.51116,  29.51116,  23.51116,  16.00000,  16.00000,  21.00000,  12.75558,   5.96673
387240.74966,237593.58087,149647.16879,  21.70000,  93.00000,   5.00000,   6.25000,  29.01193,  29.01193,  23.01193,  16.00000,  16.00000,  21.00000,  12.50596,   5.21789
315816.24881,237564.30856,78251.94025,  21.70000,  93.00000,   5.00000,   6.50000,  30.76029,  30.76029,  24.76029,  16.00000,  16.00000,  21.00000,  13.38014,   7.84043
403189.19858,237564.99417,165624.20441,  21.70000,  93.00000,   5.00000,   6.75000,  28.33398,  28.33398,  22.33398,  16.00000,  16.00000,  21.00000,  12.16699,   4.20098
366372.57396,237562.47592,128810.09804,  21.70000,  93.00000,   5.00000,   7.00000,  28.87094,  28.87094,  22.87094,  16.00000,  16.00000,  21.00000,  12.43547,   5.00640
236225.72464,195279.22702,40946.49761,  21.70000,  93.00000,   5.00000,   7.25000,  31.59581,  31.59581,  25.59581,  16.00000,  16.00000,  21.00000,  13.79791,   9.09372
269147.63811,195280.80904,73866.82907,  21.70000,  93.00000,   5.00000,   7.50000,  24.87558,  26.87558,  24.87558,  21.00000,  19.00000,  21.00000,  13.43779,   8.01337
375973.39984,195282.02261,180691.37723,  21.70000,  93.00000,   5.00000,   7.75000,  22.36998,  24.36998,  22.36998,  21.00000,  19.00000,  21.00000,  12.18499,   4.25497
246599.15538,195279.85175,51319.30363,  21.70000,  93.00000,   5.00000,   8.00000,  25.55565,  27.55565,  25.55565,  21.00000,  19.00000,  21.00000,  13.77783,   9.03348
330151.91453,167209.09948,162942.81505,  22.10000,  93.25000,   5.00000,   8.25000,  22.84072,  24.84072,  22.84072,  21.00000,  19.00000,  21.00000,  12.42036,   4.96108
219915.50112,167210.81465,52704.68647,  22.50000,  93.50000,   5.00000,   8.50000,  25.59088,  27.59088,  25.59088,  21.00000,  19.00000,  21.00000,  13.79544,   9.08632
327051.80955,167218.40534,159833.40421,  22.90000,  93.75000,   5.00000,   8.75000,  22.92822,  24.92822,  22.92822,  21.00000,  19.00000,  21.00000,  12.46411,   5.09234
303526.70165,167191.26848,136335.43317,  23.30000,  94.00000,   5.00000,   9.00000,  23.35178,  25.35178,  23.35178,  21.00000,  19.00000,  21.00000,  12.67589,   5.72767
269850.96596,118508.87839,151342.08757,  23.57500,  91.75000,   5.00000,   9.25000,  22.90761,  24.90761,  22.90761,  21.00000,  19.00000,  21.00000,  12.45380,   5.06141
291482.25055,118509.22870,172973.02185,  23.85000,  89.50000,   5.00000,   9.50000,  22.27207,  24.27207,  22.27207,  21.00000,  19.00000,  21.00000,  12.13604,   4.10811
184995.92819,118502.15333,66493.77486,  24.12500,  87.25000,   5.00000,   9.75000,  25.29246,  27.29246,  25.29246,  21.00000,  19.00000,  21.00000,  13.64623,   8.63869
171769.32590,118556.93523,53212.39067,  24.40000,  85.00000,   5.00000,  10.00000,  25.91831,  27.91831,  25.91831,  21.00000,  19.00000,  21.00000,  13.95916,   9.57747
308697.58233,119694.00579,189003.57653,  24.40000,  85.75000,   5.00000,  10.25000,  22.66544,  24.66544,  22.66544,  21.00000,  19.00000,  21.00000,  12.33272,   4.69817
234276.79478,118315.18603,115961.60874,  24.40000,  86.50000,   5.00000,  10.50000,  24.10723,  26.10723,  24.10723,  21.00000,  19.00000,  21.00000,  13.05361,   6.86084
191031.50113,119832.66730,71198.83383,  24.40000,  87.25000,   5.00000,  10.75000,  25.56541,  27.56541,  25.56541,  21.00000,  19.00000,  21.00000,  13.78271,   9.04812
199175.41023,119115.66092,80059.74931,  24.40000,  88.00000,   5.00000,  11.00000,  25.64378,  27.64378,  25.64378,  21.00000,  19.00000,  21.00000,  13.82189,   9.16567
218184.29396,118546.59887,99637.69510,  24.82500,  85.75000,   5.00000,  11.25000,  25.53948,  27.53948,  25.53948,  21.00000,  19.00000,  21.00000,  13.76974,   9.00922
235481.05376,118555.47415,116925.57961,  25.25000,  83.50000,   5.00000,  11.50000,  25.32811,  27.32811,  25.32811,  21.00000,  19.00000,  21.00000,  13.66405,   8.69216
371086.60341,118563.31430,252523.28911,  25.67500,  81.25000,   5.00000,  11.75000,  22.10996,  24.10996,  22.10996,  21.00000,  19.00000,  21.00000,  12.05498,   3.86494
225304.77837,118502.21090,106802.56747,  26.10000,  79.00000,   5.00000,  12.00000,  24.85599,  26.85599,  24.85599,  21.00000,  19.00000,  21.00000,  13.42799,   7.98398
261652.19617,108859.77271,152792.42346,  26.25000,  78.50000,   5.00000,  12.25000,  23.60390,  25.60390,  23.60390,  21.00000,  19.00000,  21.00000,  12.80195,   6.10586
301151.99536,108826.15676,192325.83861,  26.40000,  78.00000,   5.00000,  12.50000,  22.59116,  24.59116,  22.59116,  21.00000,  19.00000,  21.00000,  12.29558,   4.58674
200429.51504,108805.31834,91624.19670,  26.55000,  77.50000,   5.00000,  12.75000,  25.02086,  27.02086,  25.02086,  21.00000,  19.00000,  21.00000,  13.51043,   8.23129
279107.99252,108845.37516,170262.61736,  26.70000,  77.00000,   5.00000,  13.00000,  23.09133,  25.09133,  23.09133,  21.00000,  19.00000,  21.00000,  12.54566,   5.33699
225652.70725,108837.30263,116815.40463,  27.10000,  75.75000,   5.00000,  13.25000,  24.39684,  26.39684,  24.39684,  21.00000,  19.00000,  21.00000,  13.19842,   7.29526
222377.06734,108861.49142,113515.57592,  27.50000,  74.50000,   5.00000,  13.50000,  24.75760,  26.75760,  24.75760,  21.00000,  19.00000,  21.00000,  13.37880,   7.83640
288705.00675,108864.59295,179840.41380,  27.90000,  73.25000,   5.00000,  13.75000,  23.38480,  25.38480,  23.38480,  21.00000,  19.00000,  21.00000,  12.69240,   5.77721
237790.84734,108854.75988,128936.08746,  28.30000,  72.00000,   5.00000,  14.00000,  24.43270,  26.43270,  24.43270,  21.00000,  19.00000,  21.00000,  13.21635,   7.34905
203795.00978,108851.65017,94943.35961,  27.90000,  73.25000,   5.00000,  14.25000,  25.52266,  27.52266,  25.52266,  21.00000,  19.00000,  21.00000,  13.76133,   8.98398
364062.56688,108858.10022,255204.46666,  27.50000,  74.50000,   5.00000,  14.50000,  22.08585,  24.08585,  22.08585,  21.00000,  19.00000,  21.00000,  12.04292,   3.82877
243082.07996,108806.75804,134275.32192,  27.10000,  75.75000,   5.00000,  14.75000,  23.92699,  25.92699,  23.92699,  21.00000,  19.00000,  21.00000,  12.96350,   6.59049
241414.04745,108840.35404,132573.69341,  26.70000,  77.00000,   5.00000,  15.00000,  23.96893,  25.96893,  23.96893,  21.00000,  19.00000,  21.00000,  12.98446,   6.65339
249703.31601,138117.46692,111585.84909,  26.55000,  77.50000,   5.00000,  15.25000,  24.69991,  26.69991,  24.69991,  21.00000,  19.00000,  21.00000,  13.34996,   7.74987
239222.41520,138136.93550,101085.47971,  26.40000,  78.00000,   5.00000,  15.50000,  25.21091,  27.21091,  25.21091,  21.00000,  19.00000,  21.00000,  13.60546,   8.51637
356380.62491,138150.80086,218229.82405,  26.25000,  78.50000,   5.00000,  15.75000,  22.54843,  24.54843,  22.54843,  21.00000,  19.00000,  21.00000,  12.27421,   4.52264
239891.44865,138092.83715,101798.61149,  26.10000,  79.00000,   5.00000,  16.00000,  24.92853,  26.92853,  24.92853,  21.00000,  19.00000,  21.00000,  13.46426,   8.09279
315035.89266,173109.02321,141926.86945,  26.10000,  79.00000,   5.00000,  16.25000,  23.84528,  25.84528,  23.84528,  21.00000,  19.00000,  21.00000,  12.92264,   6.46792
314355.88579,173086.95571,141268.93009,  26.10000,  79.00000,   5.00000,  16.50000,  23.79414,  25.79414,  23.79414,  21.00000,  19.00000,  21.00000,  12.89707,   6.39121
387473.24081,173084.30400,214388.93681,  26.10000,  79.00000,   5.00000,  16.75000,  22.14697,  24.14697,  22.14697,  21.00000,  19.00000,  21.00000,  12.07349,   3.92046
259990.07706,173044.58221,86945.49485,  26.10000,  79.00000,   5.00000,  17.00000,  24.92170,  26.92170,  24.92170,  21.00000,  19.00000,  21.00000,  13.46085,   8.08255
320638.47584,226894.66928,93743.80657,  26.10000,  78.50000,   5.00000,  17.25000,  24.93713,  26.93713,  24.93713,  21.00000,  19.00000,  21.00000,  13.46856,   8.10569
337222.53315,226897.63439,110324.89876,  26.10000,  78.00000,   5.00000,  17.50000,  24.76004,  26.76004,  24.76004,  21.00000,  19.00000,  21.00000,  13.38002,   7.84006
382711.16637,226888.86157,155822.30480,  26.10000,  77.50000,   5.00000,  17.75000,  23.77081,  25.77081,  23.77081,  21.00000,  19.00000,  21.00000,  12.88540,   6.35621
348299.27160,226870.01784,121429.25376,  26.10000,  77.00000,   5.00000,  18.00000,  24.48724,  26.48724,  24.48724,  21.00000,  19.00000,  21.00000,  13.24362,   7.43086
341245.21866,234742.91909,106502.29957,  25.82500,  78.25000,   5.00000,  18.25000,  25.01694,  27.01694,  25.01694,  21.00000,  19.00000,  21.00000,  13.50847,   8.22541
428634.10574,251498.13955,177135.96619,  25.55000,  79.50000,   5.00000,  18.50000,  23.29528,  25.29528,  23.29528,  21.00000,  19.00000,  21.00000,  12.64764,   5.64293
352354.94883,251458.00995,100896.93888,  25.27500,  80.75000,   5.00000,  18.75000,  24.95482,  26.95482,  24.95482,  21.00000,  19.00000,  21.00000,  13.47741,   8.13223
470790.79879,251487.06755,219303.73124,  25.00000,  82.00000,   5.00000,  19.00000,  22.15405,  24.15405,  22.15405,  21.00000,  19.00000,  21.00000,  12.07703,   3.93108
393176.93399,276725.98504,116450.94895,  24.57500,  83.25000,   5.00000,  19.25000,  24.00969,  26.00969,  24.00969,  21.00000,  19.00000,  21.00000,  13.00485,   6.71454
385656.78512,276760.25719,108896.52793,  24.15000,  84.50000,   5.00000,  19.50000,  24.28891,  26.28891,  24.28891,  21.00000,  19.00000,  21.00000,  13.14446,   7.13337
407718.69964,276757.50455,130961.19509,  23.72500,  85.75000,   5.00000,  19.75000,  23.72883,  25.72883,  23.72883,  21.00000,  19.00000,  21.00000,  12.86442,   6.29325
410776.83431,276729.37239,134047.46192,  23.30000,  87.00000,   5.00000,  20.00000,  23.54785,  25.54785,  23.54785,  21.00000,  19.00000,  21.00000,  12.77392,   6.02177
414561.55047,252912.31321,161649.23726,  23.17500,  87.75000,   5.00000,  20.25000,  22.77203,  24.77203,  22.77203,  21.00000,  19.00000,  21.00000,  12.38601,   4.85804
420679.39260,252891.26029,167788.13231,  23.05000,  88.50000,   5.00000,  20.50000,  22.47687,  24.47687,  22.47687,  21.00000,  19.00000,  21.00000,  12.23843,   4.41530
321401.96534,252884.12600,68517.83935,  22.92500,  89.25000,   5.00000,  20.75000,  25.36009,  27.36009,  25.36009,  21.00000,  19.00000,  21.00000,  13.68004,   8.74013
315290.32017,252928.19060,62362.12957,  22.80000,  90.00000,   5.00000,  21.00000,  25.64329,  27.64329,  25.64329,  21.00000,  19.00000,  21.00000,  13.82165,   9.16494
298165.93267,186453.75340,111712.17927,  22.65000,  91.00000,   5.00000,  21.25000,  24.74746,  26.74746,  24.74746,  21.00000,  19.00000,  21.00000,  13.37373,   7.82119
340435.56163,186440.60251,153994.95912,  22.50000,  92.00000,   5.00000,  21.50000,  23.57059,  25.57059,  23.57059,  21.00000,  19.00000,  21.00000,  12.78529,   6.05588
296145.13157,186425.58705,109719.54451,  22.35000,  93.00000,   5.00000,  21.75000,  24.48505,  26.48505,  24.48505,  21.00000,  19.00000,  21.00000,  13.24252,   7.42757
383854.33440,186437.29982,197417.03458,  22.20000,  94.00000,   5.00000,  22.00000,  22.29783,  24.29783,  22.29783,  21.00000,  19.00000,  21.00000,  12.14891,   4.14674
167365.21538,119048.50143,48316.71395,  22.20000,  94.00000,   5.00000,  22.25000,  25.77195,  27.77195,  25.77195,  21.00000,  19.00000,  21.00000,  13.88597,   9.35792
307254.93638,117762.46589,189492.47049,  22.20000,  94.00000,   5.00000,  22.50000,  22.02394,  24.02394,  22.02394,  21.00000,  19.00000,  21.00000,  12.01197,   3.73590
241345.39118,119115.96270,122229.42848,  22.20000,  94.00000,   5.00000,  22.75000,  23.33217,  25.33217,  23.33217,  21.00000,  19.00000,  21.00000,  12.66608,   5.69825
237123.63069,118123.30937,119000.32133,  22.20000,  94.00000,   5.00000,  23.00000,  23.53140,  25.53140,  23.53140,  21.00000,  19.00000,  21.00000,  12.76570,   5.99710
132476.71481,81072.00496,51404.70984,  22.20000,  93.00000,   5.00000,  23.25000,  25.40846,  27.40846,  25.40846,  21.00000,  19.00000,  21.00000,  13.70423,   8.81269
125829.15879,81089.82687,44739.33192,  22.20000,  92.00000,   5.00000,  23.50000,  25.88402,  27.88402,  25.88402,  21.00000,  19.00000,  21.00000,  13.94201,   9.52602
136634.13040,81092.16624,55541.96416,  22.20000,  91.00000,   5.00000,  23.75000,  23.71012,  25.71012,  23.71012,  21.00000,  19.00000,  21.00000,  12.85506,   6.26518
145952.65080,81220.88910,64731.76169,  22.20000,  90.00000,   5.00000,  24.00000,  25.88007,  27.88007,  25.88007,  21.00000,  19.00000,  21.00000,  13.94004,   9.52011
239576.65017,73684.72942,165891.92075,  21.92500,  91.75000,   6.00000,   0.25000,  29.15386,  29.15386,  23.15386,  16.00000,  16.00000,  21.00000,  12.57693,   5.43080
110239.04278,73695.32391,36543.71887,  21.65000,  93.50000,   6.00000,   0.50000,  31.14385,  31.14385,  25.14385,  16.00000,  16.00000,  21.00000,  13.57192,   8.41577
111789.24198,73833.30847,37955.93351,  21.37500,  95.25000,   6.00000,   0.75000,  30.97925,  30.97925,  24.97925,  16.00000,  16.00000,  21.00000,  13.48963,   8.16888
246432.46979,73841.66318,172590.80661,  21.10000,  97.00000,   6.00000,   1.00000,  28.16563,  28.16563,  22.16563,  16.00000,  16.00000,  21.00000,  12.08281,   3.94844
114743.36390,65762.29036,48981.07355,  21.10000,  97.00000,   6.00000,   1.25000,  31.27244,  31.27244,  25.27244,  16.00000,  16.00000,  21.00000,  13.63622,   8.60866
118497.82224,65771.82745,52725.99479,  21.10000,  97.00000,   6.00000,   1.50000,  28.80617,  28.80617,  22.80617,  16.00000,  16.00000,  21.00000,  12.40309,   4.90926
97957.15207,65904.71559,32052.43648,  21.10000,  97.00000,   6.00000,   1.75000,  31.83983,  31.83983,  25.83983,  16.00000,  16.00000,  21.00000,  13.91991,   9.45974
103133.77602,65924.06362,37209.71240,  21.10000,  97.00000,   6.00000,   2.00000,  30.76336,  30.76336,  24.76336,  16.00000,  16.00000,  21.00000,  13.38168,   7.84504
233327.92704,65927.03802,167400.88902,  21.10000,  97.00000,   6.00000,   2.25000,  28.13163,  28.13163,  22.13163,  16.00000,  16.00000,  21.00000,  12.06582,   3.89745
120738.86303,65792.25275,54946.61028,  21.10000,  97.00000,   6.00000,   2.50000,  30.93204,  30.93204,  24.93204,  16.00000,  16.00000,  21.00000,  13.46602,   8.09806
96967.41862,65764.62748,31202.79114,  21.10000,  97.00000,   6.00000,   2.75000,  31.51250,  31.51250,  25.51250,  16.00000,  16.00000,  21.00000,  13.75625,   8.96875
176245.77372,65896.37684,110349.39689,  21.10000,  97.00000,   6.00000,   3.00000,  29.57049,  29.57049,  23.57049,  16.00000,  16.00000,  21.00000,  12.78524,   6.05573
185035.18872,73154.46867,111880.72005,  21.10000,  97.00000,   6.00000,   3.25000,  29.41859,  29.41859,  23.41859,  16.00000,  16.00000,  21.00000,  12.70930,   5.82789
127120.46794,73186.52376,53933.94418,  21.10000,  97.00000,   6.00000,   3.50000,  28.50230,  28.50230,  22.50230,  16.00000,  16.00000,  21.00000,  12.25115,   4.45345
218484.63488,73315.96378,145168.67111,  21.10000,  97.00000,   6.00000,   3.75000,  28.41068,  28.41068,  22.41068,  16.00000,  16.00000,  21.00000,  12.20534,   4.31602
111654.44935,73140.48032,38513.96902,  21.10000,  97.00000,   6.00000,   4.00000,  31.78729,  31.78729,  25.78729,  16.00000,  16.00000,  21.00000,  13.89364,   9.38093
151496.94105,100696.12129,50800.81976,  21.10000,  97.00000,   6.00000,   4.25000,  28.96195,  28.96195,  22.96195,  16.00000,  16.00000,  21.00000,  12.48097,   5.14292
246304.47862,100821.99811,145482.48050,  21.10000,  97.00000,   6.00000,   4.50000,  28.56438,  28.56438,  22.56438,  16.00000,  16.00000,  21.00000,  12.28219,   4.54658
185162.12406,100648.75238,84513.37168,  21.10000,  97.00000,   6.00000,   4.75000,  30.07311,  30.07311,  24.07311,  16.00000,  16.00000,  21.00000,  13.03655,   6.80966
131992.93794,100690.86290,31302.07504,  21.10000,  97.00000,   6.00000,   5.00000,  31.69961,  31.69961,  25.69961,  16.00000,  16.00000,  21.00000,  13.84981,   9.24942
230349.57934,198409.12146,31940.45788,  21.10000,  97.75000,   6.00000,   5.25000,  31.63712,  31.63712,  25.63712,  16.00000,  16.00000,  21.00000,  13.81856,   9.15567
237477.11637,181656.12146,55820.99491,  21.10000,  98.50000,   6.00000,   5.50000,  31.19914,  31.19914,  25.19914,  16.00000,  16.00000,  21.00000,  13.59957,   8.49871
330826.57375,181656.12146,149170.45229,  21.10000,  99.25000,   6.00000,   5.75000,  28.88685,  28.88685,  22.88685,  16.00000,  16.00000,  21.00000,  12.44343,   5.03028
221175.16811,181656.12146,39519.04665,  21.10000, 100.00000,   6.00000,   6.00000,  30.37088,  30.37088,  24.37088,  16.00000,  16.00000,  21.00000,  13.18544,   7.25632
386799.34545,238780.61535,148018.73010,  21.25000,  99.25000,   6.00000,   6.25000,  28.69183,  28.69183,  22.69183,  16.00000,  16.00000,  21.00000,  12.34592,   4.73775
286561.16162,238786.39653,47774.76509,  21.40000,  98.50000,   6.00000,   6.50000,  31.40813,  31.40813,  25.40813,  16.00000,  16.00000,  21.00000,  13.70406,   8.81219
381754.24788,238792.17599,142962.07189,  21.55000,  97.75000,   6.00000,   6.75000,  29.06834,  29.06834,  23.06834,  16.00000,  16.00000,  21.00000,  12.53417,   5.30251
292888.22421,238797.95353,54090.27068,  21.70000,  97.00000,   6.00000,   7.00000,  31.40043,  31.40043,  25.40043,  16.00000,  16.00000,  21.00000,  13.70022,   8.80065
362878.14954,196532.04282,166346.10671,  21.97500,  95.25000,   6.00000,   7.25000,  28.64628,  28.64628,  22.64628,  16.00000,  16.00000,  21.00000,  12.32314,   4.66942
306573.75039,196542.62064,110031.12975,  22.25000,  93.50000,   6.00000,   7.50000,  23.81853,  25.81853,  23.81853,  21.00000,  19.00000,  21.00000,  12.90927,   6.42780
369036.50512,196553.18845,172483.31667,  22.52500,  91.75000,   6.00000,   7.75000,  22.15533,  24.15533,  22.15533,  21.00000,  19.00000,  21.00000,  12.07766,   3.93299
243901.60100,195417.30717,48484.29382,  22.80000,  90.00000,   6.00000,   8.00000,  25.69802,  27.69802,  25.69802,  21.00000,  19.00000,  21.00000,  13.84901,   9.24703
349213.83930,167222.19245,181991.64686,  22.92500,  91.00000,   6.00000,   8.25000,  22.26467,  24.26467,  22.26467,  21.00000,  19.00000,  21.00000,  12.13233,   4.09700
255028.79879,167218.93820,87809.86059,  23.05000,  92.00000,   6.00000,   8.50000,  24.56230,  26.56230,  24.56230,  21.00000,  19.00000,  21.00000,  13.28115,   7.54346
224013.60657,167221.86306,56791.74351,  23.17500,  93.00000,   6.00000,   8.75000,  25.73228,  27.73228,  25.73228,  21.00000,  19.00000,  21.00000,  13.86614,   9.29842
379588.73352,167197.90468,212390.82884,  23.30000,  94.00000,   6.00000,   9.00000,  22.13627,  24.13627,  22.13627,  21.00000,  19.00000,  21.00000,  12.06813,   3.90440
252580.64608,118488.66171,134091.98438,  23.87500,  91.75000,   6.00000,   9.25000,  23.40219,  25.40219,  23.40219,  21.00000,  19.00000,  21.00000,  12.70109,   5.80328
226323.23006,118531.15164,107792.07842,  24.45000,  89.50000,   6.00000,   9.50000,  24.31753,  26.31753,  24.31753,  21.00000,  19.00000,  21.00000,  13.15877,   7.17630
257429.85777,118556.94145,138872.91632,  25.02500,  87.25000,   6.00000,   9.75000,  23.61424,  25.61424,  23.61424,  21.00000,  19.00000,  21.00000,  12.80712,   6.12136
226676.19029,118549.10146,108127.08883,  25.60000,  85.00000,   6.00000,  10.00000,  24.61165,  26.61165,  24.61165,  21.00000,  19.00000,  21.00000,  13.30582,   7.61747
219841.12378,119685.63254,100155.49124,  25.72500,  84.25000,   6.00000,  10.25000,  25.12949,  27.12949,  25.12949,  21.00000,  19.00000,  21.00000,  13.56475,   8.39424
201326.48223,118361.63959,82964.84264,  25.85000,  83.50000,   6.00000,  10.50000,  25.84863,  27.84863,  25.84863,  21.00000,  19.00000,  21.00000,  13.92432,   9.47295
235419.72329,119914.87668,115504.84662,  25.97500,  82.75000,   6.00000,  10.75000,  25.38630,  27.38630,  25.38630,  21.00000,  19.00000,  21.00000,  13.69315,   8.77945
273194.57910,119173.04459,154021.53451,  26.10000,  82.00000,   6.00000,  11.00000,  24.50647,  26.50647,  24.50647,  21.00000,  19.00000,  21.00000,  13.25324,   7.45971
352283.55122,118558.06044,233725.49077,  26.52500,  77.25000,   6.00000,  11.25000,  22.49274,  24.49274,  22.49274,  21.00000,  19.00000,  21.00000,  12.24637,   4.43911
245205.15631,118525.54625,126679.61007,  26.95000,  72.50000,   6.00000,  11.50000,  24.23541,  26.23541,  24.23541,  21.00000,  19.00000,  21.00000,  13.11770,   7.05311
276246.04019,118569.81539,157676.22480,  27.37500,  67.75000,   6.00000,  11.75000,  23.44892,  25.44892,  23.44892,  21.00000,  19.00000,  21.00000,  12.72446,   5.87338
234413.39378,118558.62682,115854.76696,  27.80000,  63.00000,   6.00000,  12.00000,  24.44877,  26.44877,  24.44877,  21.00000,  19.00000,  21.00000,  13.22439,   7.37316
302107.40442,108869.79324,193237.61118,  27.92500,  62.50000,   6.00000,  12.25000,  22.65122,  24.65122,  22.65122,  21.00000,  19.00000,  21.00000,  12.32561,   4.67682
276794.63933,108830.23304,167964.40629,  28.05000,  62.00000,   6.00000,  12.50000,  22.93473,  24.93473,  22.93473,  21.00000,  19.00000,  21.00000,  12.46737,   5.10210
180799.18080,108839.01431,71960.16649,  28.17500,  61.50000,   6.00000,  12.75000,  25.49766,  27.49766,  25.49766,  21.00000,  19.00000,  21.00000,  13.74883,   8.94649
184502.40775,108872.90434,75629.50340,  28.30000,  61.00000,   6.00000,  13.00000,  25.62936,  27.62936,  25.62936,  21.00000,  19.00000,  21.00000,  13.81468,   9.14403
292163.62718,108893.00087,183270.62632,  28.57500,  60.50000,   6.00000,  13.25000,  23.35873,  25.35873,  23.35873,  21.00000,  19.00000,  21.00000,  12.67936,   5.73809
232930.92412,108864.41017,124066.51395,  28.85000,  60.00000,   6.00000,  13.50000,  24.48932,  26.48932,  24.48932,  21.00000,  19.00000,  21.00000,  13.24466,   7.43398
198816.33922,108889.86224,89926.47698,  29.12500,  59.50000,   6.00000,  13.75000,  25.56883,  27.56883,  25.56883,  21.00000,  19.00000,  21.00000,  13.78442,   9.05325
296072.53828,108896.16790,187176.37038,  29.40000,  59.00000,   6.00000,  14.00000,  23.50476,  25.50476,  23.50476,  21.00000,  19.00000,  21.00000,  12.75238,   5.95713
278185.02989,108859.02699,169326.00290,  29.00000,  59.50000,   6.00000,  14.25000,  23.51360,  25.51360,  23.51360,  21.00000,  19.00000,  21.00000,  12.75680,   5.97040
319636.05151,108855.57196,210780.47955,  28.60000,  60.00000,   6.00000,  14.50000,  22.35349,  24.35349,  22.35349,  21.00000,  19.00000,  21.00000,  12.17675,   4.23024
244721.80515,108828.50244,135893.30271,  28.20000,  60.50000,   6.00000,  14.75000,  23.57547,  25.57547,  23.57547,  21.00000,  19.00000,  21.00000,  12.78774,   6.06321
228117.93237,108848.40465,119269.52773,  27.80000,  61.00000,   6.00000,  15.00000,  24.05862,  26.05862,  24.05862,  21.00000,  19.00000,  21.00000,  13.02931,   6.78793
274422.63647,138134.92059,136287.71587,  27.65000,  60.25000,   6.00000,  15.25000,  23.69304,  25.69304,  23.69304,  21.00000,  19.00000,  21.00000,  12.84652,   6.23955
348286.30107,138133.87075,210152.43032,  27.50000,  59.50000,   6.00000,  15.50000,  22.07160,  24.07160,  22.07160,  21.00000,  19.00000,  21.00000,  12.03580,   3.80739
251606.39968,138099.92151,113506.47817,  27.35000,  58.75000,   6.00000,  15.75000,  23.92573,  25.92573,  23.92573,  21.00000,  19.00000,  21.00000,  12.96286,   6.58859
232578.11601,138142.01488,94436.10114,  27.20000,  58.00000,   6.00000,  16.00000,  24.60519,  26.60519,  24.60519,  21.00000,  19.00000,  21.00000,  13.30260,   7.60779
373644.31133,173117.64856,200526.66277,  27.07500,  58.50000,   6.00000,  16.25000,  22.06850,  24.06850,  22.06850,  21.00000,  19.00000,  21.00000,  12.03425,   3.80275
356277.45258,173055.20883,183222.24375,  26.95000,  59.00000,   6.00000,  16.50000,  22.03196,  24.03196,  22.03196,  21.00000,  19.00000,  21.00000,  12.01598,   3.74794
323309.52464,173055.87437,150253.65027,  26.82500,  59.50000,   6.00000,  16.75000,  22.41537,  24.41537,  22.41537,  21.00000,  19.00000,  21.00000,  12.20769,   4.32306
299424.58274,173060.53698,126364.04576,  26.70000,  60.00000,   6.00000,  17.00000,  23.03368,  25.03368,  23.03368,  21.00000,  19.00000,  21.00000,  12.51684,   5.25052
344427.89135,226861.33568,117566.55567,  26.42500,  60.00000,   6.00000,  17.25000,  23.34105,  25.34105,  23.34105,  21.00000,  19.00000,  21.00000,  12.67053,   5.71158
354165.09668,226863.61336,127301.48332,  26.15000,  60.00000,   6.00000,  17.50000,  23.06655,  25.06655,  23.06655,  21.00000,  19.00000,  21.00000,  12.53327,   5.29982
317896.48258,226852.82553,91043.65705,  25.87500,  60.00000,   6.00000,  17.75000,  24.25633,  26.25633,  24.25633,  21.00000,  19.00000,  21.00000,  13.12817,   7.08450
316589.77836,226871.94472,89717.83364,  25.60000,  60.00000,   6.00000,  18.00000,  24.40147,  26.40147,  24.40147,  21.00000,  19.00000,  21.00000,  13.20074,   7.30221
303488.64143,234148.45769,69340.18373,  25.17500,  60.00000,   6.00000,  18.25000,  25.12844,  27.12844,  25.12844,  21.00000,  19.00000,  21.00000,  13.56422,   8.39265
419627.15562,250906.97387,168720.18175,  24.75000,  60.00000,   6.00000,  18.50000,  22.47348,  24.47348,  22.47348,  21.00000,  19.00000,  21.00000,  12.23674,   4.41022
411826.68057,250845.96610,160980.71447,  24.32500,  60.00000,   6.00000,  18.75000,  22.23172,  24.23172,  22.23172,  21.00000,  19.00000,  21.00000,  12.11586,   4.04758
399547.52209,250836.89049,148710.63160,  23.90000,  60.00000,   6.00000,  19.00000,  22.20418,  24.20418,  22.20418,  21.00000,  19.00000,  21.00000,  12.10209,   4.00627
321929.20305,276173.86342,45755.33963,  23.47500,  61.00000,   6.00000,  19.25000,  25.57423,  27.57423,  25.57423,  21.00000,  19.00000,  21.00000,  13.78711,   9.06134
317935.05621,276231.71922,41703.33699,  23.05000,  62.00000,   6.00000,  19.50000,  25.76810,  27.76810,  25.76810,  21.00000,  19.00000,  21.00000,  13.88405,   9.35215
328590.27314,276226.51075,52363.76238,  22.62500,  63.00000,   6.00000,  19.75000,  25.34510,  27.34510,  25.34510,  21.00000,  19.00000,  21.00000,  13.67255,   8.71766
379465.96345,276213.24836,103252.71508,  22.20000,  64.00000,   6.00000,  20.00000,  23.89010,  25.89010,  23.89010,  21.00000,  19.00000,  21.00000,  12.94505,   6.53516
301681.48073,252497.90259,49183.57814,  21.92500,  65.00000,   6.00000,  20.25000,  25.72101,  27.72101,  25.72101,  21.00000,  19.00000,  21.00000,  13.86050,   9.28151
299879.57546,252525.42500,47354.15046,  21.65000,  66.00000,   6.00000,  20.50000,  25.95942,  27.95942,  25.95942,  21.00000,  19.00000,  21.00000,  13.97971,   9.63913
311665.18314,252520.71390,59144.46924,  21.37500,  67.00000,   6.00000,  20.75000,  25.63328,  27.63328,  25.63328,  21.00000,  19.00000,  21.00000,  13.81664,   9.14992
378607.84707,252513.35085,126094.49622,  21.10000,  68.00000,   6.00000,  21.00000,  23.57026,  25.57026,  23.57026,  21.00000,  19.00000,  21.00000,  12.78513,   6.05539
239754.65395,186398.97432,53355.67963,  20.82500,  68.75000,   6.00000,  21.25000,  25.77566,  27.77566,  25.77566,  21.00000,  19.00000,  21.00000,  13.88783,   9.36349
304962.67023,186429.78746,118532.88276,  20.55000,  69.50000,   6.00000,  21.50000,  23.36760,  25.36760,  23.36760,  21.00000,  19.00000,  21.00000,  12.68380,   5.75140
287719.93172,186392.25234,101327.67938,  20.27500,  70.25000,   6.00000,  21.75000,  23.69672,  25.69672,  23.69672,  21.00000,  19.00000,  21.00000,  12.84836,   6.24508
234920.50075,186393.33265,48527.16810,  20.00000,  71.00000,   6.00000,  22.00000,  25.70466,  27.70466,  25.70466,  21.00000,  19.00000,  21.00000,  13.85233,   9.25699
179305.54320,119098.76071,60206.78249,  19.57500,  72.25000,   6.00000,  22.25000,  25.03372,  27.03372,  25.03372,  21.00000,  19.00000,  21.00000,  13.51686,   8.25058
186048.36806,117755.66295,68292.70511,  19.15000,  73.50000,   6.00000,  22.50000,  24.59522,  26.59522,  24.59522,  21.00000,  19.00000,  21.00000,  13.29761,   7.59283
167891.96611,119015.57583,48876.39028,  18.72500,  74.75000,   6.00000,  22.75000,  25.49305,  27.49305,  25.49305,  21.00000,  19.00000,  21.00000,  13.74652,   8.93957
221638.11814,118065.06211,103573.05603,  18.30000,  76.00000,   6.00000,  23.00000,  23.04237,  25.04237,  23.04237,  21.00000,  19.00000,  21.00000,  12.52118,   5.26355
147793.36019,81010.31631,66783.04388,  18.17500,  76.50000,   6.00000,  23.25000,  24.21728,  26.21728,  24.21728,  21.00000,  19.00000,  21.00000,  13.10864,   7.02592
121931.91343,81031.62020,40900.29323,  18.05000,  77.00000,   6.00000,  23.50000,  25.92955,  27.92955,  25.92955,  21.00000,  19.00000,  21.00000,  13.96478,   9.59433
125640.61793,81029.58012,44611.03782,  17.92500,  77.50000,   6.00000,  23.75000,  23.27317,  25.27317,  23.27317,  21.00000,  19.00000,  21.00000,  12.63658,   5.60975
198963.99594,81157.42376,117806.57218,  17.80000,  78.00000,   6.00000,  24.00000,  22.47667,  24.47667,  22.47667,  21.00000,  19.00000,  21.00000,  12.23833,   4.41500
128462.07757,83159.99639,45302.08118,  17.65000,  78.75000,   7.00000,   0.25000,  31.44072,  31.44072,  25.44072,  16.00000,  16.00000,  21.00000,  13.72036,   8.86107
129726.67705,83215.36638,46511.31066,  17.50000,  79.50000,   7.00000,   0.50000,  28.75658,  28.75658,  22.75658,  16.00000,  16.00000,  21.00000,  12.37829,   4.83488
115173.80242,83346.61841,31827.18401,  17.35000,  80.25000,   7.00000,   0.75000,  30.98856,  30.98856,  24.98856,  16.00000,  16.00000,  21.00000,  13.49428,   8.18284
114643.45537,83354.37919,31289.07619,  17.20000,  81.00000,   7.00000,   1.00000,  31.90246,  31.90246,  25.90246,  16.00000,  16.00000,  21.00000,  13.95123,   9.55369
140126.80521,65869.95643,74256.84879,  17.20000,  79.50000,   7.00000,   1.25000,  29.87711,  29.87711,  23.87711,  16.00000,  16.00000,  21.00000,  12.93855,   6.51566
169206.81836,65763.68968,103443.12868,  17.20000,  78.00000,   7.00000,   1.50000,  28.26058,  28.26058,  22.26058,  16.00000,  16.00000,  21.00000,  12.13029,   4.09087
106820.06778,65697.85034,41122.21744,  17.20000,  76.50000,   7.00000,   1.75000,  28.92269,  28.92269,  22.92269,  16.00000,  16.00000,  21.00000,  12.46134,   5.08403
98822.16946,65834.40545,32987.76402,  17.20000,  75.00000,   7.00000,   2.00000,  30.38099,  30.38099,  24.38099,  16.00000,  16.00000,  21.00000,  13.19050,   7.27149
142854.17831,65861.91887,76992.25944,  17.07500,  75.00000,   7.00000,   2.25000,  29.12876,  29.12876,  23.12876,  16.00000,  16.00000,  21.00000,  12.56438,   5.39313
120292.92132,65681.31784,54611.60347,  16.95000,  75.00000,   7.00000,   2.50000,  30.07471,  30.07471,  24.07471,  16.00000,  16.00000,  21.00000,  13.03735,   6.81206
99499.06019,65693.91604,33805.14416,  16.82500,  75.00000,   7.00000,   2.75000,  30.23530,  30.23530,  24.23530,  16.00000,  16.00000,  21.00000,  13.11765,   7.05295
156722.71140,65818.90658,90903.80482,  16.70000,  75.00000,   7.00000,   3.00000,  28.23056,  28.23056,  22.23056,  16.00000,  16.00000,  21.00000,  12.11528,   4.04584
127196.93445,72228.83173,54968.10273,  16.42500,  76.50000,   7.00000,   3.25000,  29.68489,  29.68489,  23.68489,  16.00000,  16.00000,  21.00000,  12.84244,   6.22733
111954.86808,72264.22203,39690.64605,  16.15000,  78.00000,   7.00000,   3.50000,  28.86556,  28.86556,  22.86556,  16.00000,  16.00000,  21.00000,  12.43278,   4.99834
137174.73381,72389.62693,64785.10687,  15.87500,  79.50000,   7.00000,   3.75000,  29.14077,  29.14077,  23.14077,  16.00000,  16.00000,  21.00000,  12.57039,   5.41116
111360.52130,72215.18289,39145.33841,  15.60000,  81.00000,   7.00000,   4.00000,  31.43134,  31.43134,  25.43134,  16.00000,  16.00000,  21.00000,  13.71567,   8.84700
123429.73799,84438.58665,38991.15133,  15.45000,  81.75000,   7.00000,   4.25000,  29.22833,  29.22833,  23.22833,  16.00000,  16.00000,  21.00000,  12.61416,   5.54249
116927.14287,84565.88317,32361.25969,  15.30000,  82.50000,   7.00000,   4.50000,  30.42540,  30.42540,  24.42540,  16.00000,  16.00000,  21.00000,  13.21270,   7.33811
115913.35652,84607.60431,31305.75222,  15.15000,  83.25000,   7.00000,   4.75000,  31.48893,  31.48893,  25.48893,  16.00000,  16.00000,  21.00000,  13.74446,   8.93339
146751.30720,84615.20339,62136.10381,  15.00000,  84.00000,   7.00000,   5.00000,  29.43638,  29.43638,  23.43638,  16.00000,  16.00000,  21.00000,  12.71819,   5.85457
215066.91160,165096.54256,49970.36904,  15.00000,  84.00000,   7.00000,   5.25000,  30.00997,  30.00997,  24.00997,  16.00000,  16.00000,  21.00000,  13.00498,   6.71495
179610.19590,148380.22084,31229.97506,  15.00000,  84.00000,   7.00000,   5.50000,  31.74411,  31.74411,  25.74411,  16.00000,  16.00000,  21.00000,  13.87205,   9.31616
203539.09223,148447.17683,55091.91541,  15.00000,  84.00000,   7.00000,   5.75000,  29.90585,  29.90585,  23.90585,  16.00000,  16.00000,  21.00000,  12.95293,   6.55878
192190.40134,148441.21716,43749.18418,  15.00000,  84.00000,   7.00000,   6.00000,  30.74184,  30.74184,  24.74184,  16.00000,  16.00000,  21.00000,  13.37092,   7.81276
274344.35367,192140.29387,82204.05980,  15.82500,  80.50000,   7.00000,   6.25000,  28.58043,  28.58043,  22.58043,  16.00000,  16.00000,  21.00000,  12.29022,   4.57065
231460.06470,192142.78866,39317.27605,  16.65000,  77.00000,   7.00000,   6.50000,  31.96394,  31.96394,  25.96394,  16.00000,  16.00000,  21.00000,  13.98197,   9.64591
239199.05279,192152.82129,47046.23150,  17.47500,  73.50000,   7.00000,   6.75000,  31.18966,  31.18966,  25.18966,  16.00000,  16.00000,  21.00000,  13.59483,   8.48449
293228.33452,192147.79652,101080.53800,  18.30000,  70.00000,   7.00000,   7.00000,  28.47758,  28.47758,  22.47758,  16.00000,  16.00000,  21.00000,  12.23879,   4.41637
281401.74181,233069.48337,48332.25844,  18.72500,  67.75000,   7.00000,   7.25000,  31.12780,  31.12780,  25.12780,  16.00000,  16.00000,  21.00000,  13.56390,   8.39170
290747.26515,233099.87990,57647.38524,  19.15000,  65.50000,   7.00000,   7.50000,  24.72924,  26.72924,  24.72924,  21.00000,  19.00000,  21.00000,  13.36462,   7.79386
295232.15195,233102.28484,62129.86712,  19.57500,  63.25000,   7.00000,   7.75000,  24.62415,  26.62415,  24.62415,  21.00000,  19.00000,  21.00000,  13.31207,   7.63622
343404.35618,233107.27711,110297.07908,  20.00000,  61.00000,   7.00000,   8.00000,  22.79969,  24.79969,  22.79969,  21.00000,  19.00000,  21.00000,  12.39985,   4.89954
271689.04355,186382.58474,85306.45881,  20.42500,  59.50000,   7.00000,   8.25000,  23.71566,  25.71566,  23.71566,  21.00000,  19.00000,  21.00000,  12.85783,   6.27349
297362.35408,186403.41154,110958.94254,  20.85000,  58.00000,   7.00000,   8.50000,  22.74705,  24.74705,  22.74705,  21.00000,  19.00000,  21.00000,  12.37352,   4.82057
235990.39667,186384.68288,49605.71379,  21.27500,  56.50000,   7.00000,   8.75000,  25.65528,  27.65528,  25.65528,  21.00000,  19.00000,  21.00000,  13.82764,   9.18292
243751.71555,186423.63940,57328.07615,  21.70000,  55.00000,   7.00000,   9.00000,  25.23145,  27.23145,  25.23145,  21.00000,  19.00000,  21.00000,  13.61573,   8.54718
233684.97818,132276.61384,101408.36435,  21.97500,  54.25000,   7.00000,   9.25000,  23.48199,  25.48199,  23.48199,  21.00000,  19.00000,  21.00000,  12.74100,   5.92299
181938.96314,132264.75037,49674.21277,  22.25000,  53.50000,   7.00000,   9.50000,  25.74455,  27.74455,  25.74455,  21.00000,  19.00000,  21.00000,  13.87227,   9.31682
250403.16466,132312.72166,118090.44300,  22.52500,  52.75000,   7.00000,   9.75000,  23.02815,  25.02815,  23.02815,  21.00000,  19.00000,  21.00000,  12.51408,   5.24223
232298.75663,132268.56798,100030.18865,  22.80000,  52.00000,   7.00000,  10.00000,  23.58641,  25.58641,  23.58641,  21.00000,  19.00000,  21.00000,  12.79321,   6.07962
244237.16293,124419.25412,119817.90881,  23.07500,  51.00000,   7.00000,  10.25000,  22.80622,  24.80622,  22.80622,  21.00000,  19.00000,  21.00000,  12.40311,   4.90933
177410.04823,123069.19520,54340.85304,  23.35000,  50.00000,   7.00000,  10.50000,  25.35762,  27.35762,  25.35762,  21.00000,  19.00000,  21.00000,  13.67881,   8.73643
241426.64082,124577.82373,116848.81708,  23.62500,  49.00000,   7.00000,  10.75000,  23.04828,  25.04828,  23.04828,  21.00000,  19.00000,  21.00000,  12.52414,   5.27242
242268.57778,123813.27491,118455.30287,  23.90000,  48.00000,   7.00000,  11.00000,  22.97184,  24.97184,  22.97184,  21.00000,  19.00000,  21.00000,  12.48592,   5.15776
252620.90880,123242.16577,129378.74303,  24.17500,  47.75000,   7.00000,  11.25000,  22.47476,  24.47476,  22.47476,  21.00000,  19.00000,  21.00000,  12.23738,   4.41213
196988.04004,123236.03693,73752.00311,  24.45000,  47.50000,   7.00000,  11.50000,  24.28303,  26.28303,  24.28303,  21.00000,  19.00000,  21.00000,  13.14152,   7.12455
176880.78614,123277.44716,53603.33897,  24.72500,  47.25000,   7.00000,  11.75000,  25.25007,  27.25007,  25.25007,  21.00000,  19.00000,  21.00000,  13.62503,   8.57510
193253.79257,123305.20500,69948.58757,  25.00000,  47.00000,   7.00000,  12.00000,  24.78787,  26.78787,  24.78787,  21.00000,  19.00000,  21.00000,  13.39394,   7.88181
190193.66496,113587.53840,76606.12656,  25.27500,  46.25000,   7.00000,  12.25000,  24.71697,  26.71697,  24.71697,  21.00000,  19.00000,  21.00000,  13.35849,   7.77546
214423.80131,113585.96910,100837.83222,  25.55000,  45.50000,   7.00000,  12.50000,  24.23197,  26.23197,  24.23197,  21.00000,  19.00000,  21.00000,  13.11599,   7.04796
203817.39478,113576.46161,90240.93318,  25.82500,  44.75000,   7.00000,  12.75000,  24.55246,  26.55246,  24.55246,  21.00000,  19.00000,  21.00000,  13.27623,   7.52869
240940.15470,113587.83837,127352.31632,  26.10000,  44.00000,   7.00000,  13.00000,  23.49760,  25.49760,  23.49760,  21.00000,  19.00000,  21.00000,  12.74880,   5.94640
281652.89315,113584.74445,168068.14870,  26.52500,  42.25000,   7.00000,  13.25000,  22.24469,  24.24469,  22.24469,  21.00000,  19.00000,  21.00000,  12.12235,   4.06704
183415.08377,113569.15468,69845.92909,  26.95000,  40.50000,   7.00000,  13.50000,  24.85238,  26.85238,  24.85238,  21.00000,  19.00000,  21.00000,  13.42619,   7.97858
182099.20947,113620.29699,68478.91248,  27.37500,  38.75000,   7.00000,  13.75000,  25.02160,  27.02160,  25.02160,  21.00000,  19.00000,  21.00000,  13.51080,   8.23240
282803.74096,113626.28668,169177.45429,  27.80000,  37.00000,   7.00000,  14.00000,  22.31658,  24.31658,  22.31658,  21.00000,  19.00000,  21.00000,  12.15829,   4.17488
269972.64116,113567.33952,156405.30164,  27.80000,  37.25000,   7.00000,  14.25000,  22.29513,  24.29513,  22.29513,  21.00000,  19.00000,  21.00000,  12.14757,   4.14270
183335.17683,113572.63568,69762.54115,  27.80000,  37.50000,   7.00000,  14.50000,  24.76024,  26.76024,  24.76024,  21.00000,  19.00000,  21.00000,  13.38012,   7.84035
164617.31858,113610.32374,51006.99483,  27.80000,  37.75000,   7.00000,  14.75000,  25.69410,  27.69410,  25.69410,  21.00000,  19.00000,  21.00000,  13.84705,   9.24115
257855.59249,113615.43026,144240.16224,  27.80000,  38.00000,   7.00000,  15.00000,  22.87649,  24.87649,  22.87649,  21.00000,  19.00000,  21.00000,  12.43824,   5.01473
199380.67415,142860.91047,56519.76368,  27.80000,  38.75000,   7.00000,  15.25000,  25.47702,  27.47702,  25.47702,  21.00000,  19.00000,  21.00000,  13.73851,   8.91553
248733.72927,142924.57502,105809.15425,  27.80000,  39.50000,   7.00000,  15.50000,  24.15407,  26.15407,  24.15407,  21.00000,  19.00000,  21.00000,  13.07704,   6.93111
247317.21775,142898.29530,104418.92246,  27.80000,  40.25000,   7.00000,  15.75000,  24.23932,  26.23932,  24.23932,  21.00000,  19.00000,  21.00000,  13.11966,   7.05898
269983.63170,142896.38868,127087.24302,  27.80000,  41.00000,   7.00000,  16.00000,  23.57999,  25.57999,  23.57999,  21.00000,  19.00000,  21.00000,  12.79000,   6.06999
229289.06094,170525.30433,58763.75661,  27.65000,  42.25000,   7.00000,  16.25000,  25.49192,  27.49192,  25.49192,  21.00000,  19.00000,  21.00000,  13.74596,   8.93788
300605.62333,170571.34368,130034.27965,  27.50000,  43.50000,   7.00000,  16.50000,  23.60382,  25.60382,  23.60382,  21.00000,  19.00000,  21.00000,  12.80191,   6.10574
231130.16752,170532.93370,60597.23381,  27.35000,  44.75000,   7.00000,  16.75000,  25.47150,  27.47150,  25.47150,  21.00000,  19.00000,  21.00000,  13.73575,   8.90725
234079.73388,170570.20922,63509.52465,  27.20000,  46.00000,   7.00000,  17.00000,  25.53865,  27.53865,  25.53865,  21.00000,  19.00000,  21.00000,  13.76933,   9.00798
358896.72226,236835.13629,122061.58597,  26.80000,  48.50000,   7.00000,  17.25000,  24.23571,  26.23571,  24.23571,  21.00000,  19.00000,  21.00000,  13.11785,   7.05356
332581.02058,236800.43824,95780.58233,  26.40000,  51.00000,   7.00000,  17.50000,  24.91560,  26.91560,  24.91560,  21.00000,  19.00000,  21.00000,  13.45780,   8.07340
442316.14664,236814.24456,205501.90208,  26.00000,  53.50000,   7.00000,  17.75000,  22.22357,  24.22357,  22.22357,  21.00000,  19.00000,  21.00000,  12.11179,   4.03536
345353.90271,236740.06688,108613.83583,  25.60000,  56.00000,   7.00000,  18.00000,  23.93343,  25.93343,  23.93343,  21.00000,  19.00000,  21.00000,  12.96671,   6.60014
331791.36195,231542.31635,100249.04560,  25.02500,  57.50000,   7.00000,  18.25000,  24.21883,  26.21883,  24.21883,  21.00000,  19.00000,  21.00000,  13.10942,   7.02825
331165.70942,248285.76578,82879.94363,  24.45000,  59.00000,   7.00000,  18.50000,  24.76565,  26.76565,  24.76565,  21.00000,  19.00000,  21.00000,  13.38282,   7.84847
354407.37367,248275.38793,106131.98574,  23.87500,  60.50000,   7.00000,  18.75000,  24.12161,  26.12161,  24.12161,  21.00000,  19.00000,  21.00000,  13.06080,   6.88241
390484.37238,248245.63250,142238.73988,  23.30000,  62.00000,   7.00000,  19.00000,  22.88223,  24.88223,  22.88223,  21.00000,  19.00000,  21.00000,  12.44111,   5.02334
317717.86776,259484.41000,58233.45776,  23.02500,  62.50000,   7.00000,  19.25000,  25.32475,  27.32475,  25.32475,  21.00000,  19.00000,  21.00000,  13.66237,   8.68712
305891.38688,259529.15918,46362.22769,  22.75000,  63.00000,   7.00000,  19.50000,  25.91020,  27.91020,  25.91020,  21.00000,  19.00000,  21.00000,  13.95510,   9.56529
393521.14927,259522.81002,133998.33924,  22.47500,  63.50000,   7.00000,  19.75000,  23.16508,  25.16508,  23.16508,  21.00000,  19.00000,  21.00000,  12.58254,   5.44763
368863.13464,259468.30754,109394.82711,  22.20000,  64.00000,   7.00000,  20.00000,  23.57940,  25.57940,  23.57940,  21.00000,  19.00000,  21.00000,  12.78970,   6.06910
333389.29184,249706.70025,83682.59158,  21.65000,  67.00000,   7.00000,  20.25000,  24.34528,  26.34528,  24.34528,  21.00000,  19.00000,  21.00000,  13.17264,   7.21792
396664.70983,249708.29076,146956.41907,  21.10000,  70.00000,   7.00000,  20.50000,  22.34092,  24.34092,  22.34092,  21.00000,  19.00000,  21.00000,  12.17046,   4.21138
331056.40896,249650.91340,81405.49557,  20.55000,  73.00000,   7.00000,  20.75000,  24.09128,  26.09128,  24.09128,  21.00000,  19.00000,  21.00000,  13.04564,   6.83692
381298.31487,249679.39906,131618.91581,  20.00000,  76.00000,   7.00000,  21.00000,  22.33511,  24.33511,  22.33511,  21.00000,  19.00000,  21.00000,  12.16756,   4.20267
273110.04740,196271.60104,76838.44635,  20.00000,  75.25000,   7.00000,  21.25000,  24.01237,  26.01237,  24.01237,  21.00000,  19.00000,  21.00000,  13.00619,   6.71856
321652.23338,196305.69154,125346.54185,  20.00000,  74.50000,   7.00000,  21.50000,  22.28979,  24.28979,  22.28979,  21.00000,  19.00000,  21.00000,  12.14489,   4.13468
292600.08545,196269.28423,96330.80121,  20.00000,  73.75000,   7.00000,  21.75000,  23.18540,  25.18540,  23.18540,  21.00000,  19.00000,  21.00000,  12.59270,   5.47809
291060.83812,196291.50282,94769.33531,  20.00000,  73.00000,   7.00000,  22.00000,  23.22143,  25.22143,  23.22143,  21.00000,  19.00000,  21.00000,  12.61072,   5.53215
162767.70520,123473.17607,39294.52913,  19.72500,  73.75000,   7.00000,  22.25000,  25.98163,  27.98163,  25.98163,  21.00000,  19.00000,  21.00000,  13.99081,   9.67244
