TotalLoad,OtherLoad,HVACLoad,Ambient,Humidity,DOW,TOD,ClgSP,KitchenClgSP,GuestClgSP,HtgSP,KitchenHtgSP,GuestHtgSP,SupplyAirSP,ChwSP
199937.09527,122154.97932,77782.11595,  19.45000,  74.50000,   7.00000,  22.50000,  23.83912,  25.83912,  23.83912,  21.00000,  19.00000,  21.00000,  12.91956,   6.45868
187170.29558,123421.58769,63748.70788,  19.17500,  75.25000,   7.00000,  22.75000,  24.34812,  26.34812,  24.34812,  21.00000,  19.00000,  21.00000,  13.17406,   7.22218
207004.68369,122459.94145,84544.74225,  18.90000,  76.00000,   7.00000,  23.00000,  23.48748,  25.48748,  23.48748,  21.00000,  19.00000,  21.00000,  12.74374,   5.93122
158115.68926,83219.45928,74896.22998,  18.90000,  75.25000,   7.00000,  23.25000,  23.82586,  25.82586,  23.82586,  21.00000,  19.00000,  21.00000,  12.91293,   6.43879
131135.61852,83231.88077,47903.73776,  18.90000,  74.50000,   7.00000,  23.50000,  25.13601,  27.13601,  25.13601,  21.00000,  19.00000,  21.00000,  13.56800,   8.40401
121792.74101,83231.60039,38561.14062,  18.90000,  73.75000,   7.00000,  23.75000,  23.79158,  25.79158,  23.79158,  21.00000,  19.00000,  21.00000,  12.89579,   6.38737
196812.96308,83375.16557,113437.79750,  18.90000,  73.00000,   7.00000,  24.00000,  22.54900,  24.54900,  22.54900,  21.00000,  19.00000,  21.00000,  12.27450,   4.52351
132275.27775,92393.60196,39881.67579,  18.75000,  73.75000,   1.00000,   0.25000,  31.98024,  31.98024,  25.98024,  16.00000,  16.00000,  21.00000,  13.99012,   9.67036
124384.18654,92463.68355,31920.50300,  18.60000,  74.50000,   1.00000,   0.50000,  31.49966,  31.49966,  25.49966,  16.00000,  16.00000,  21.00000,  13.74983,   8.94950
188396.53257,92595.82644,95800.70613,  18.45000,  75.25000,   1.00000,   0.75000,  28.89972,  28.89972,  22.89972,  16.00000,  16.00000,  21.00000,  12.44986,   5.04958
131519.13630,92406.79624,39112.34006,  18.30000,  76.00000,   1.00000,   1.00000,  31.91845,  31.91845,  25.91845,  16.00000,  16.00000,  21.00000,  13.95923,   9.57768
106756.20317,74958.25367,31797.94950,  18.17500,  75.75000,   1.00000,   1.25000,  31.42947,  31.42947,  25.42947,  16.00000,  16.00000,  21.00000,  13.71473,   8.84420
108907.06355,75085.81859,33821.24496,  18.05000,  75.50000,   1.00000,   1.50000,  30.71836,  30.71836,  24.71836,  16.00000,  16.00000,  21.00000,  13.35918,   7.77754
178044.91783,75104.64494,102940.27289,  17.92500,  75.25000,   1.00000,   1.75000,  28.38100,  28.38100,  22.38100,  16.00000,  16.00000,  21.00000,  12.19050,   4.27150
142263.87435,74935.03549,67328.83886,  17.80000,  75.00000,   1.00000,   2.00000,  29.54338,  29.54338,  23.54338,  16.00000,  16.00000,  21.00000,  12.77169,   6.01507
106081.98594,74935.13016,31146.85578,  17.80000,  75.00000,   1.00000,   2.25000,  31.93641,  31.93641,  25.93641,  16.00000,  16.00000,  21.00000,  13.96820,   9.60461
108328.00715,75068.27155,33259.73560,  17.80000,  75.00000,   1.00000,   2.50000,  30.75442,  30.75442,  24.75442,  16.00000,  16.00000,  21.00000,  13.37721,   7.83163
107146.11086,75101.87033,32044.24053,  17.80000,  75.00000,   1.00000,   2.75000,  31.22891,  31.22891,  25.22891,  16.00000,  16.00000,  21.00000,  13.61446,   8.54337
108171.07666,75104.10073,33066.97594,  17.80000,  75.00000,   1.00000,   3.00000,  30.89813,  30.89813,  24.89813,  16.00000,  16.00000,  21.00000,  13.44906,   8.04719
113078.40825,81711.59894,31366.80931,  17.52500,  77.25000,   1.00000,   3.25000,  31.89316,  31.89316,  25.89316,  16.00000,  16.00000,  21.00000,  13.94658,   9.53974
177320.66884,81705.98418,95614.68466,  17.25000,  79.50000,   1.00000,   3.50000,  28.67744,  28.67744,  22.67744,  16.00000,  16.00000,  21.00000,  12.33872,   4.71616
163767.24578,81644.62583,82122.61996,  16.97500,  81.75000,   1.00000,   3.75000,  28.94289,  28.94289,  22.94289,  16.00000,  16.00000,  21.00000,  12.47144,   5.11433
120366.76760,81516.97517,38849.79242,  16.70000,  84.00000,   1.00000,   4.00000,  29.11537,  29.11537,  23.11537,  16.00000,  16.00000,  21.00000,  12.55769,   5.37306
181602.50593,93839.86184,87762.64408,  16.70000,  84.00000,   1.00000,   4.25000,  28.70913,  28.70913,  22.70913,  16.00000,  16.00000,  21.00000,  12.35457,   4.76370
171731.89643,93665.76483,78066.13160,  16.70000,  84.00000,   1.00000,   4.50000,  28.94182,  28.94182,  22.94182,  16.00000,  16.00000,  21.00000,  12.47091,   5.11274
124848.02848,93702.88033,31145.14815,  16.70000,  84.00000,   1.00000,   4.75000,  31.51773,  31.51773,  25.51773,  16.00000,  16.00000,  21.00000,  13.75887,   8.97660
127374.66907,93843.03078,33531.63828,  16.70000,  84.00000,   1.00000,   5.00000,  30.46267,  30.46267,  24.46267,  16.00000,  16.00000,  21.00000,  13.23134,   7.39401
196513.25746,165236.34172,31276.91574,  16.70000,  84.00000,   1.00000,   5.25000,  31.88831,  31.88831,  25.88831,  16.00000,  16.00000,  21.00000,  13.94415,   9.53246
184198.12248,148488.33682,35709.78565,  16.70000,  84.00000,   1.00000,   5.50000,  31.99478,  31.99478,  25.99478,  16.00000,  16.00000,  21.00000,  13.99739,   9.69217
187319.68405,148481.65695,38838.02710,  16.70000,  84.00000,   1.00000,   5.75000,  31.97201,  31.97201,  25.97201,  16.00000,  16.00000,  21.00000,  13.98600,   9.65801
181060.93477,148477.42183,32583.51295,  16.70000,  84.00000,   1.00000,   6.00000,  31.32886,  31.32886,  25.32886,  16.00000,  16.00000,  21.00000,  13.66443,   8.69329
247914.06276,201411.85909,46502.20367,  17.37500,  82.00000,   1.00000,   6.25000,  31.39826,  31.39826,  25.39826,  16.00000,  16.00000,  21.00000,  13.69913,   8.79739
278238.38971,201397.25894,76841.13076,  18.05000,  80.00000,   1.00000,   6.50000,  29.93802,  29.93802,  23.93802,  16.00000,  16.00000,  21.00000,  12.96901,   6.60704
272783.70274,201407.44832,71376.25442,  18.72500,  78.00000,   1.00000,   6.75000,  30.32447,  30.32447,  24.32447,  16.00000,  16.00000,  21.00000,  13.16223,   7.18670
295902.34771,201417.84688,94484.50083,  19.40000,  76.00000,   1.00000,   7.00000,  29.62475,  29.62475,  23.62475,  16.00000,  16.00000,  21.00000,  12.81237,   6.13712
298916.58594,233127.93792,65788.64802,  20.25000,  74.25000,   1.00000,   7.25000,  30.89208,  30.89208,  24.89208,  16.00000,  16.00000,  21.00000,  13.44604,   8.03811
343657.73674,233142.24584,110515.49090,  21.10000,  72.50000,   1.00000,   7.50000,  23.62869,  25.62869,  23.62869,  21.00000,  19.00000,  21.00000,  12.81435,   6.14304
348172.04745,233155.52184,115016.52560,  21.95000,  70.75000,   1.00000,   7.75000,  23.65944,  25.65944,  23.65944,  21.00000,  19.00000,  21.00000,  12.82972,   6.18916
294114.95659,233169.31004,60945.64655,  22.80000,  69.00000,   1.00000,   8.00000,  25.51364,  27.51364,  25.51364,  21.00000,  19.00000,  21.00000,  13.75682,   8.97046
240409.07817,177246.50117,63162.57700,  23.20000,  68.50000,   1.00000,   8.25000,  25.68563,  27.68563,  25.68563,  21.00000,  19.00000,  21.00000,  13.84281,   9.22844
243386.29496,177251.56373,66134.73123,  23.60000,  68.00000,   1.00000,   8.50000,  25.87174,  27.87174,  25.87174,  21.00000,  19.00000,  21.00000,  13.93587,   9.50760
277059.46039,177257.75480,99801.70558,  24.00000,  67.50000,   1.00000,   8.75000,  25.32733,  27.32733,  25.32733,  21.00000,  19.00000,  21.00000,  13.66366,   8.69099
330683.70319,177263.34349,153420.35969,  24.40000,  67.00000,   1.00000,   9.00000,  23.90332,  25.90332,  23.90332,  21.00000,  19.00000,  21.00000,  12.95166,   6.55497
327148.21805,132369.92001,194778.29804,  25.37500,  64.00000,   1.00000,   9.25000,  22.63453,  24.63453,  22.63453,  21.00000,  19.00000,  21.00000,  12.31726,   4.65179
230648.66861,132385.53561,98263.13300,  26.35000,  61.00000,   1.00000,   9.50000,  24.77435,  26.77435,  24.77435,  21.00000,  19.00000,  21.00000,  13.38718,   7.86153
219673.79984,132403.60869,87270.19114,  27.32500,  58.00000,   1.00000,   9.75000,  25.23536,  27.23536,  25.23536,  21.00000,  19.00000,  21.00000,  13.61768,   8.55304
211287.07441,132420.08830,78866.98612,  28.30000,  55.00000,   1.00000,  10.00000,  25.73952,  27.73952,  25.73952,  21.00000,  19.00000,  21.00000,  13.86976,   9.30928
372179.29892,129102.42652,243076.87240,  27.90000,  57.50000,   1.00000,  10.25000,  22.21596,  24.21596,  22.21596,  21.00000,  19.00000,  21.00000,  12.10798,   4.02394
221722.18785,127770.18652,93952.00133,  27.50000,  60.00000,   1.00000,  10.50000,  25.02094,  27.02094,  25.02094,  21.00000,  19.00000,  21.00000,  13.51047,   8.23140
279495.79518,129358.98158,150136.81361,  27.10000,  62.50000,   1.00000,  10.75000,  23.49838,  25.49838,  23.49838,  21.00000,  19.00000,  21.00000,  12.74919,   5.94757
214975.57042,128568.12600,86407.44442,  26.70000,  65.00000,   1.00000,  11.00000,  25.17331,  27.17331,  25.17331,  21.00000,  19.00000,  21.00000,  13.58665,   8.45996
228086.37184,127944.00496,100142.36688,  26.42500,  66.00000,   1.00000,  11.25000,  25.03303,  27.03303,  25.03303,  21.00000,  19.00000,  21.00000,  13.51651,   8.24954
308466.32221,127937.56360,180528.75861,  26.15000,  67.00000,   1.00000,  11.50000,  23.02635,  25.02635,  23.02635,  21.00000,  19.00000,  21.00000,  12.51317,   5.23952
207700.52385,127887.10333,79813.42051,  25.87500,  68.00000,   1.00000,  11.75000,  25.37598,  27.37598,  25.37598,  21.00000,  19.00000,  21.00000,  13.68799,   8.76398
310252.01952,127938.13153,182313.88799,  25.60000,  69.00000,   1.00000,  12.00000,  22.70731,  24.70731,  22.70731,  21.00000,  19.00000,  21.00000,  12.35366,   4.76097
175655.23530,108935.83595,66719.39935,  25.45000,  70.75000,   1.00000,  12.25000,  25.62406,  27.62406,  25.62406,  21.00000,  19.00000,  21.00000,  13.81203,   9.13609
317902.78974,108977.23112,208925.55862,  25.30000,  72.50000,   1.00000,  12.50000,  22.08081,  24.08081,  22.08081,  21.00000,  19.00000,  21.00000,  12.04040,   3.82121
239223.62416,108910.55686,130313.06730,  25.15000,  74.25000,   1.00000,  12.75000,  23.38712,  25.38712,  23.38712,  21.00000,  19.00000,  21.00000,  12.69356,   5.78068
193731.96657,108933.07186,84798.89472,  25.00000,  76.00000,   1.00000,  13.00000,  24.86354,  26.86354,  24.86354,  21.00000,  19.00000,  21.00000,  13.43177,   7.99531
281412.43172,108957.08130,172455.35041,  24.72500,  78.75000,   1.00000,  13.25000,  22.53107,  24.53107,  22.53107,  21.00000,  19.00000,  21.00000,  12.26553,   4.49660
163305.13071,108915.18005,54389.95066,  24.45000,  81.50000,   1.00000,  13.50000,  25.87944,  27.87944,  25.87944,  21.00000,  19.00000,  21.00000,  13.93972,   9.51916
271217.39993,108947.95561,162269.44433,  24.17500,  84.25000,   1.00000,  13.75000,  22.95625,  24.95625,  22.95625,  21.00000,  19.00000,  21.00000,  12.47812,   5.13437
281647.59035,108916.15401,172731.43634,  23.90000,  87.00000,   1.00000,  14.00000,  22.41529,  24.41529,  22.41529,  21.00000,  19.00000,  21.00000,  12.20765,   4.32294
229793.68852,108890.61648,120903.07203,  23.90000,  86.50000,   1.00000,  14.25000,  23.52450,  25.52450,  23.52450,  21.00000,  19.00000,  21.00000,  12.76225,   5.98675
245283.14504,108911.92374,136371.22129,  23.90000,  86.00000,   1.00000,  14.50000,  23.11702,  25.11702,  23.11702,  21.00000,  19.00000,  21.00000,  12.55851,   5.37553
212957.11572,108901.97172,104055.14400,  23.90000,  85.50000,   1.00000,  14.75000,  24.14460,  26.14460,  24.14460,  21.00000,  19.00000,  21.00000,  13.07230,   6.91690
255794.76980,108916.53874,146878.23106,  23.90000,  85.00000,   1.00000,  15.00000,  22.96445,  24.96445,  22.96445,  21.00000,  19.00000,  21.00000,  12.48223,   5.14668
187743.70216,138179.54740,49564.15476,  23.90000,  84.25000,   1.00000,  15.25000,  25.97143,  27.97143,  25.97143,  21.00000,  19.00000,  21.00000,  13.98572,   9.65715
220394.52988,138236.99610,82157.53378,  23.90000,  83.50000,   1.00000,  15.50000,  25.22606,  27.22606,  25.22606,  21.00000,  19.00000,  21.00000,  13.61303,   8.53908
214534.15086,138241.74921,76292.40165,  23.90000,  82.75000,   1.00000,  15.75000,  25.63419,  27.63419,  25.63419,  21.00000,  19.00000,  21.00000,  13.81710,   9.15129
237402.64168,138242.30991,99160.33177,  23.90000,  82.00000,   1.00000,  16.00000,  25.32827,  27.32827,  25.32827,  21.00000,  19.00000,  21.00000,  13.66413,   8.69240
382664.42356,165884.53707,216779.88649,  23.62500,  83.25000,   1.00000,  16.25000,  22.23101,  24.23101,  22.23101,  21.00000,  19.00000,  21.00000,  12.11550,   4.04651
323958.06703,165815.54836,158142.51867,  23.35000,  84.50000,   1.00000,  16.50000,  22.60227,  24.60227,  22.60227,  21.00000,  19.00000,  21.00000,  12.30114,   4.60341
225139.41668,165826.39213,59313.02454,  23.07500,  85.75000,   1.00000,  16.75000,  25.45087,  27.45087,  25.45087,  21.00000,  19.00000,  21.00000,  13.72543,   8.87630
306624.49706,165881.07138,140743.42568,  22.80000,  87.00000,   1.00000,  17.00000,  23.35710,  25.35710,  23.35710,  21.00000,  19.00000,  21.00000,  12.67855,   5.73565
270525.35225,227482.13265,43043.21960,  22.52500,  88.50000,   1.00000,  17.25000,  25.84604,  27.84604,  25.84604,  21.00000,  19.00000,  21.00000,  13.92302,   9.46906
296214.29170,227531.88004,68682.41166,  22.25000,  90.00000,   1.00000,  17.50000,  25.40735,  27.40735,  25.40735,  21.00000,  19.00000,  21.00000,  13.70367,   8.81102
315744.37126,227521.09417,88223.27709,  21.97500,  91.50000,   1.00000,  17.75000,  25.26094,  27.26094,  25.26094,  21.00000,  19.00000,  21.00000,  13.63047,   8.59142
385671.46555,227507.28763,158164.17793,  21.70000,  93.00000,   1.00000,  18.00000,  23.41855,  25.41855,  23.41855,  21.00000,  19.00000,  21.00000,  12.70928,   5.82783
403702.46159,231425.67032,172276.79127,  21.55000,  93.00000,   1.00000,  18.25000,  22.57379,  24.57379,  22.57379,  21.00000,  19.00000,  21.00000,  12.28689,   4.56068
400944.81214,248161.37404,152783.43810,  21.40000,  93.00000,   1.00000,  18.50000,  22.58650,  24.58650,  22.58650,  21.00000,  19.00000,  21.00000,  12.29325,   4.57975
341116.29007,248158.58355,92957.70653,  21.25000,  93.00000,   1.00000,  18.75000,  24.02385,  26.02385,  24.02385,  21.00000,  19.00000,  21.00000,  13.01192,   6.73577
378807.64663,248182.40313,130625.24350,  21.10000,  93.00000,   1.00000,  19.00000,  22.87649,  24.87649,  22.87649,  21.00000,  19.00000,  21.00000,  12.43825,   5.01474
330872.75725,268660.98179,62211.77546,  20.97500,  94.00000,   1.00000,  19.25000,  24.90138,  26.90138,  24.90138,  21.00000,  19.00000,  21.00000,  13.45069,   8.05208
436114.31214,268696.87126,167417.44088,  20.85000,  95.00000,   1.00000,  19.50000,  22.13048,  24.13048,  22.13048,  21.00000,  19.00000,  21.00000,  12.06524,   3.89572
430053.63796,268637.90866,161415.72930,  20.72500,  96.00000,   1.00000,  19.75000,  22.03788,  24.03788,  22.03788,  21.00000,  19.00000,  21.00000,  12.01894,   3.75682
309784.63025,268633.25172,41151.37853,  20.60000,  97.00000,   1.00000,  20.00000,  25.66220,  27.66220,  25.66220,  21.00000,  19.00000,  21.00000,  13.83110,   9.19331
313395.31075,240466.27770,72929.03305,  20.60000,  96.00000,   1.00000,  20.25000,  24.68083,  26.68083,  24.68083,  21.00000,  19.00000,  21.00000,  13.34041,   7.72124
311976.43538,240462.27579,71514.15959,  20.60000,  95.00000,   1.00000,  20.50000,  24.92680,  26.92680,  24.92680,  21.00000,  19.00000,  21.00000,  13.46340,   8.09021
313240.57540,240463.19013,72777.38528,  20.60000,  94.00000,   1.00000,  20.75000,  25.13631,  27.13631,  25.13631,  21.00000,  19.00000,  21.00000,  13.56815,   8.40446
396943.85987,240466.80543,156477.05444,  20.60000,  93.00000,   1.00000,  21.00000,  22.93191,  24.93191,  22.93191,  21.00000,  19.00000,  21.00000,  12.46596,   5.09787
270610.28139,187056.90855,83553.37284,  20.25000,  92.25000,   1.00000,  21.25000,  24.53978,  26.53978,  24.53978,  21.00000,  19.00000,  21.00000,  13.26989,   7.50967
245032.38212,187079.71885,57952.66327,  19.90000,  91.50000,   1.00000,  21.50000,  25.38393,  27.38393,  25.38393,  21.00000,  19.00000,  21.00000,  13.69197,   8.77590
248665.42319,187075.10912,61590.31407,  19.55000,  90.75000,   1.00000,  21.75000,  25.33991,  27.33991,  25.33991,  21.00000,  19.00000,  21.00000,  13.66996,   8.70987
341359.98166,187068.48986,154291.49180,  19.20000,  90.00000,   1.00000,  22.00000,  22.42654,  24.42654,  22.42654,  21.00000,  19.00000,  21.00000,  12.21327,   4.33982
261442.64290,123453.42682,137989.21608,  18.82500,  88.50000,   1.00000,  22.25000,  22.21684,  24.21684,  22.21684,  21.00000,  19.00000,  21.00000,  12.10842,   4.02526
194530.68457,122120.92187,72409.76270,  18.45000,  87.00000,   1.00000,  22.50000,  23.93013,  25.93013,  23.93013,  21.00000,  19.00000,  21.00000,  12.96507,   6.59520
161923.16270,123378.56466,38544.59804,  18.07500,  85.50000,   1.00000,  22.75000,  25.92651,  27.92651,  25.92651,  21.00000,  19.00000,  21.00000,  13.96325,   9.58976
182693.23026,122443.18617,60250.04409,  17.70000,  84.00000,   1.00000,  23.00000,  24.32278,  26.32278,  24.32278,  21.00000,  19.00000,  21.00000,  13.16139,   7.18417
134208.09178,92433.47533,41774.61644,  17.35000,  85.50000,   1.00000,  23.25000,  25.51166,  27.51166,  25.51166,  21.00000,  19.00000,  21.00000,  13.75583,   8.96749
202804.25965,92446.91676,110357.34289,  17.00000,  87.00000,   1.00000,  23.50000,  22.19261,  24.19261,  22.19261,  21.00000,  19.00000,  21.00000,  12.09630,   3.98891
123899.54118,92408.03382,31491.50736,  16.65000,  88.50000,   1.00000,  23.75000,  24.91928,  26.91928,  24.91928,  21.00000,  19.00000,  21.00000,  13.45964,   8.07892
